Time,MW,HP TBN SPEED,HP INLET STM PRESS AFTER CV 1,HP INLET STM PRESS AFTER CV 2,HP INLET STM PRESS AFTER CV 3,HP INLET STM PRESS AFTER CV 4,HP 1ST STAGE PRESSURE #1,HP 1ST STAGE PRESSURE #2,CV #1 POSITION FEEDBACK,CV #2 POSITION FEEDBACK,CV #3 POSITION FEEDBACK,CV #4 POSITION FEEDBACK,VENT VALVE LINE,CV CHEST INNER TEMP #2,CV CHEST OUTER TEMP #2,LPA EXHAUST VACUUM PRESSURE #1,LPA EXHAUST VACUUM PRESSURE #2,LPA EXHAUST VACUUM PRESSURE #3
2021-09-17 0:00,395.606842,3600.653564,177.8616028,177.7225647,171.9260101,128.7107697,131.8454285,131.7784576,47.81467819,47.83710098,47.99990845,8.078959465,35.80075455,591.7543335,573.6117554,38.45969009,38.62044907,39.12389374
2021-09-17 0:05,395.122406,3599.869141,179.9705811,178.4358063,172.4836884,127.1006317,132.7933807,132.6924286,47.96530914,47.9458847,48.20498657,8.238139153,35.80209351,591.3017578,573.6398315,38.33673477,38.61959839,38.99869537
2021-09-17 0:10,392.6149292,3600.704834,177.4356995,177.3946838,168.2895813,124.4512787,130.3074951,130.2179565,46.76649094,46.68401337,46.94620132,6.95868969,35.90594482,591.3128662,573.5326538,38.50503159,38.78164291,39.09268188
2021-09-17 0:15,403.5241699,3599.738525,178.8532562,178.9969635,171.3846893,131.4993744,136.1955872,135.962326,50.4152298,50.44992447,50.64696884,10.70168304,35.83657074,592.4346313,573.5107422,38.60918427,38.76211929,39.22804642
2021-09-17 0:20,397.7756958,3601.451416,180.4961395,180.079422,171.7958832,126.0476913,133.4456482,133.2888641,46.97174072,46.98048019,47.19776917,7.225967884,35.87379837,591.9855347,573.6689453,38.45352554,38.46537018,39.09217453
2021-09-17 0:25,399.4503174,3599.694092,178.1410217,178.2375488,170.1679993,126.505867,133.4200745,133.2530212,48.45895004,48.52255249,48.70293045,8.779711723,35.81102371,591.3328857,573.7261353,38.51449585,38.72970581,39.19729233
2021-09-17 0:30,403.8118591,3599.04126,180.6201477,180.4334564,172.9070282,129.148056,134.4451599,134.2817688,48.46055603,48.44807434,48.67240143,8.754728317,35.89430237,591.2618408,573.6665039,38.88788986,39.14320374,39.46958542
2021-09-17 0:35,401.8540955,3598.784424,178.501236,178.5624542,171.9640656,128.9287567,133.753006,133.5909729,48.74014282,48.73960114,48.9626236,8.970890045,35.84356689,591.6759644,573.6228638,38.59450531,38.78898239,39.22272873
2021-09-17 0:40,403.5721741,3598.295898,178.0229492,178.0075226,170.2632141,127.2399673,132.0922089,131.9983215,47.73167419,47.69481659,47.98900986,7.993665695,35.87992096,591.5747681,573.6495361,38.91146851,39.17907333,39.51296997
2021-09-17 0:45,404.4394226,3598.651367,179.8000183,179.8466492,171.7732239,128.4646759,133.5999146,133.4860535,48.34209442,48.33724213,48.54441452,8.609525681,35.82083511,591.7727661,573.6765137,38.70511246,38.95628738,39.41750336
2021-09-17 0:50,407.9953918,3598.205078,182.5893402,182.3692932,174.7102203,132.4487762,137.3662872,137.2500916,49.56315613,49.44237518,49.76372528,9.822478294,35.8314209,591.4116211,573.6796875,38.7056427,38.95445633,39.26745224
2021-09-17 0:55,403.5846558,3599.911377,181.7844086,181.9530945,172.4619904,129.214386,134.7194061,134.5592346,48.07060623,47.95159149,48.23194504,8.237282753,35.83284378,591.5089722,573.6176758,38.58089066,38.80600739,39.22697449
2021-09-17 1:00,405.5569763,3599.445313,178.8111725,180.4930115,172.1046906,129.4637451,133.6073303,133.4673309,47.69239807,47.62382126,47.91304398,7.951926231,35.83452606,591.552124,573.6005859,38.68515778,38.87260056,39.29836273
2021-09-17 1:05,407.559082,3598.951172,182.2591553,182.2305756,175.7554932,132.5285797,137.632309,137.4391937,49.99530029,49.97832108,50.20300293,10.26905727,35.81716156,591.9172974,573.6422119,38.62704468,38.902771,39.27601624
2021-09-17 1:10,404.4711304,3599.343994,182.0072327,181.9690857,173.9326019,130.0064545,135.1024017,134.9926758,48.08219147,48.03230286,48.36333466,8.311450005,35.80669403,591.6516724,573.685791,38.65703964,38.88574219,39.23986053
2021-09-17 1:15,410.6773682,3599.495605,182.840332,182.9959564,174.8312683,130.7336121,137.1622925,136.973999,48.92499924,48.89099503,49.13487244,9.203598976,35.85798645,591.8699341,573.6939087,38.75624847,38.95943451,39.40592957
2021-09-17 1:20,410.1598206,3598.687988,181.5863037,181.8573151,174.9025574,130.4983978,135.3905029,135.2830658,48.24927139,48.18881607,48.40337753,8.508220673,35.8289032,591.3973389,573.7427979,38.93323898,39.15177155,39.56276321
2021-09-17 1:25,413.5404053,3599.590088,184.0227356,183.9842987,177.2169952,132.2193298,137.4446259,137.3464813,48.90538406,48.87410355,49.12558365,9.142971039,35.78193283,591.7763672,573.7450562,38.93615341,39.15259171,39.55158615
2021-09-17 1:30,418.0652771,3598.299072,185.0685272,183.8572388,178.3757629,134.9578857,139.109375,139.0036163,49.6643219,49.66556168,49.84690857,9.9251194,35.77437592,591.4134521,573.7722778,39.01050568,39.28646469,39.68384933
2021-09-17 1:35,414.7840271,3598.939697,185.0185394,185.1347656,178.4120789,135.3917084,139.7128143,139.7296753,49.9229393,49.83710098,50.08630371,10.36662006,35.832798,591.8312988,573.7290039,38.92080307,39.14958954,39.5734024
2021-09-17 1:40,415.0977783,3599.3125,182.7225494,182.8041992,178.6764526,134.4173126,138.9121857,138.2961578,49.27737427,49.28593826,49.5421524,9.655586243,35.78127289,591.718689,573.7345581,38.90414429,39.11075592,39.5654068
2021-09-17 1:45,414.3873291,3599.312012,185.2223511,183.7279968,175.4997406,131.1325226,136.2878113,136.1023865,47.90010834,47.87740326,48.04974747,8.112085342,35.85598755,591.6290894,573.7255249,39.05583954,39.31650925,39.71844864
2021-09-17 1:50,417.5784912,3599.276611,185.7470551,185.9691162,179.9878845,135.0171661,139.2112427,139.2342682,48.44340134,48.35021591,48.5362854,8.621659279,35.74444962,591.5739136,573.7025146,39.34238434,39.58782196,39.87463379
2021-09-17 1:55,414.9108887,3599.879883,185.352005,184.4370575,176.2158813,131.6226044,138.2508087,137.9573212,48.36936188,48.46846771,48.02325821,8.531281471,35.68107224,592.0220947,573.6914673,39.00013733,39.23161316,39.59814835
2021-09-17 2:00,414.642334,3599.747803,185.3405609,183.2744141,175.2613068,129.6293793,135.6687012,135.4849243,47.03506851,47.03105545,47.23043823,7.280228138,35.84559631,591.319397,573.7362061,39.2052803,39.39681244,39.71212387
2021-09-17 2:05,420.7205811,3598.642822,185.7628021,187.4376373,181.9154205,136.2884216,141.4573975,141.5369415,50.29127121,50.33700562,50.50653839,10.57509422,35.84049225,591.1977539,573.6835938,39.22159958,39.4570961,39.82864761
2021-09-17 2:10,418.1358337,3598.655273,185.7436676,186.0177765,178.5362244,135.2719421,139.814743,139.6553955,49.29258347,49.26680374,49.41853714,9.439775467,35.7443428,591.5541382,573.5854492,39.05768585,39.27995682,39.72410202
2021-09-17 2:15,411.375824,3600.977783,185.0247955,185.0567322,176.8835602,131.9477539,136.5209351,136.299881,46.87937546,46.76512527,47.05748749,7.118112087,35.80772018,591.9428101,573.5992432,39.05448151,39.27991486,39.70203018
2021-09-17 2:20,412.4107666,3598.251221,183.2075043,183.5031128,176.0458069,132.039505,136.673172,136.5928497,48.59653473,48.57543564,48.81980896,8.804862022,35.77207565,591.651062,573.6570435,39.19405365,39.44511795,39.85045242
2021-09-17 2:25,417.7653198,3598.654053,185.0827332,185.0713501,178.184906,134.1949921,139.7960052,139.6039276,49.12073517,49.07240295,49.46990585,9.382409096,35.75773239,591.3875122,573.7033081,39.23749924,39.48565674,39.84880829
2021-09-17 2:30,413.6020813,3598.988281,185.4242096,185.5919342,178.8889771,134.4054413,139.5608978,139.4874268,49.6442337,49.63638306,49.95100784,9.914125443,35.7304039,591.5963745,573.6681519,38.89471054,39.14303207,39.58195877
2021-09-17 2:35,413.3803406,3598.097656,184.123764,184.1693268,179.6429901,137.0692902,138.0469513,137.7953033,49.47462082,49.35401535,49.66915131,9.641864777,35.76713562,591.3339844,573.6523438,39.03395844,39.27275467,39.61648178
2021-09-17 2:40,411.2732544,3598.415771,184.9043732,181.7187958,179.4575653,135.4221191,140.0109253,139.960022,51.71551514,51.78933334,52.0273819,11.95673084,35.72166443,591.5137939,573.5864258,38.99682999,39.20941544,39.68159103
2021-09-17 2:45,405.8749084,3601.920654,181.4410706,181.4579315,170.7357941,126.6314697,132.4189911,132.324585,45.62387466,45.33720398,45.59767914,5.618597507,35.70418549,591.7453613,573.5524902,39.01682663,39.28256607,39.59767151
2021-09-17 2:50,410.5361938,3600.491455,181.7111053,181.8619995,173.40979,130.2501373,137.2304993,137.2398834,47.98800278,47.95158386,48.25039673,8.20318222,35.75191498,591.4527588,573.6132813,38.95313263,39.21501541,39.59302902
2021-09-17 2:55,402.8660889,3598.814697,179.2451935,178.8011932,172.1327209,128.4083252,132.5116272,132.3718719,47.75453186,47.64486313,47.87477493,8.018547058,35.79279709,591.2506714,573.6291504,39.00857162,39.23478317,39.67531204
2021-09-17 3:00,407.3370056,3599.774658,182.4707489,181.8545074,173.8972931,131.6159515,136.7799683,136.6335754,49.26064301,49.2516861,49.38805008,9.51057148,35.73442459,591.9796143,573.6043091,38.75486374,38.99281311,39.31059265
2021-09-17 3:05,406.068634,3597.744141,180.4478455,181.1356201,175.3462067,132.4284515,137.7743378,137.6069489,51.58089828,51.443367,51.74600983,11.73576546,35.71847153,590.8569946,573.6203613,38.79034805,39.00548935,39.36785889
2021-09-17 3:10,403.7703247,3599.421631,180.3090363,181.8892975,176.2494049,132.8706665,136.7212982,136.5313873,50.62207413,50.59778595,50.87154007,10.90010738,35.76033783,591.0562134,573.4309692,38.84748459,39.02973557,39.45194244
2021-09-17 3:15,394.848175,3599.952637,177.1516418,177.0402832,167.5805817,124.0822983,129.6036224,129.4901581,46.37496567,46.28390884,46.56735229,6.587599754,35.75453949,590.5037842,573.3353271,38.8632431,39.04591751,39.49995041
2021-09-17 3:20,400.1959534,3599.355225,177.4594269,177.5256348,171.5941467,128.5422363,133.8495941,133.6181488,48.84826279,48.78284454,49.04662323,9.067724228,35.67585373,591.8009644,573.1830444,38.9329834,39.19023895,39.5451889
2021-09-17 3:25,399.6508484,3598.827393,177.6177368,177.7208405,174.3893585,130.6834564,135.8048859,135.6105194,51.23017883,51.2012291,51.44694519,11.46399212,35.7460022,590.9674072,573.2874756,38.87516785,39.07320023,39.59863281
2021-09-17 3:30,396.4702759,3599.43457,177.6757355,176.7871704,171.3219604,127.4642258,133.2090149,133.0385132,48.978405,48.89556885,49.2277565,9.245729446,35.76246262,591.1576538,573.3030396,39.05106735,39.26367188,39.70219803
2021-09-17 3:35,395.265625,3599.758789,177.6335907,178.4347076,170.3190918,126.9079895,131.4888611,131.2451324,47.4637146,47.53128052,47.72747803,7.716004372,35.59669876,591.1603394,573.2333374,39.05110168,39.27560043,39.68334961
2021-09-17 3:40,398.9823914,3598.914063,178.422348,178.580368,173.5657959,129.293045,133.9247437,133.9799957,49.23667908,49.20560074,49.41904449,9.451284409,35.80808258,592.0789795,573.2668457,39.03609467,39.26574326,39.72693253
2021-09-17 3:45,398.0113831,3599.950195,179.123291,179.1700134,173.2494049,127.0379105,131.9688873,131.8427429,47.44028091,47.23456192,47.5704155,7.41997385,35.71985245,591.9938354,573.4232178,39.11519241,39.33145142,39.85902405
2021-09-17 3:50,399.4690552,3601.276123,180.0446472,179.8530426,171.2866516,125.1167068,132.3681641,132.2432404,46.45510483,46.41801071,46.62673569,6.670320511,35.71590042,591.8255615,573.6011963,39.12974548,39.40484619,39.83349228
2021-09-17 3:55,404.9914856,3599.777588,180.0270233,181.2188873,170.883255,129.7589874,135.1242676,135.0016937,49.24823761,49.21269989,49.48813248,9.476083755,35.68980026,591.2197266,573.6494141,39.24356461,39.49578094,39.842453
2021-09-17 4:00,407.0952454,3600.115479,181.4981079,183.4663696,174.7267609,130.7553406,136.0310669,135.8980255,48.05653381,48.07538223,48.33352661,8.363196373,35.71780396,591.7651978,573.6410522,39.39442444,39.59071732,39.93617249
2021-09-17 4:05,409.1719666,3599.77002,184.143631,184.0807343,176.9447327,132.6816254,135.992981,135.8682251,47.83615875,47.82172012,48.04843903,8.060423851,35.69988251,591.5952148,573.6612549,39.49872589,39.73810577,40.14637375
2021-09-17 4:10,412.8293762,3599.438965,183.6053772,183.5874176,177.3104706,132.8136444,137.5079041,137.2499237,48.69150162,48.76462555,48.9914856,8.992147446,35.6503334,591.9121704,573.6616821,39.62532425,39.85055542,40.19168091
2021-09-17 4:15,411.4026794,3598.694336,184.3087769,184.4342194,175.9144592,133.4550629,139.0520325,138.8193359,49.70303726,49.46120834,49.90232849,10.00148964,35.71481323,591.7480469,573.6964722,39.62729263,39.82591248,40.15983963
2021-09-17 4:20,412.0299377,3598.820557,181.4928436,181.3347321,175.2995758,131.3616486,137.1827393,136.9784241,49.31468582,49.30826569,49.5334053,9.62789917,35.68447495,591.5966187,573.736084,39.64333725,39.84371567,40.18531418
2021-09-17 4:25,409.8883667,3599.706299,182.0538635,182.8635712,174.1040497,130.1909027,134.7156677,134.2913513,46.96343994,47.04097366,47.17949295,7.266886234,35.65688324,591.5741577,573.7212524,39.76750946,40.00102234,40.37223053
2021-09-17 4:30,409.479187,3599.253906,183.0814209,183.2220154,175.4481201,130.0899506,136.3376923,136.3859558,48.24559021,48.38235092,48.71340942,8.789092064,35.77103043,591.6768188,573.7365723,39.43576431,39.65784836,39.99655151
2021-09-17 4:35,412.9321594,3599.068359,183.5899353,183.1154175,174.3140411,129.6383972,136.8909302,136.5955048,48.57170868,48.4907341,48.83423615,8.150355339,35.59117889,591.3873291,573.703186,39.64684296,39.80498505,40.13713455
2021-09-17 4:40,403.7294617,3601.178467,182.881134,181.7657471,171.6252289,122.9934692,130.9094696,130.7300262,44.49803925,44.41714859,44.66992569,4.668901443,35.66511536,590.9300537,573.5948486,39.51742172,39.76251602,40.10548019
2021-09-17 4:45,397.8822632,3601.236572,180.6843872,177.3145294,168.4975128,122.1862869,129.0711365,129.0145721,45.20702744,45.18500137,45.38321304,5.496340752,35.68687439,592.0357056,573.4680786,39.27555847,39.52890015,39.97092056
2021-09-17 4:50,408.9048767,3598.875977,182.1800842,182.2367096,175.5888062,129.132019,135.7905273,135.5297699,48.48799515,48.36170578,48.58165741,8.69907856,35.62601471,591.7051392,573.588623,39.30763245,39.54312897,40.01706696
2021-09-17 4:55,410.2967224,3599.224121,181.699646,181.7483978,175.6784973,131.68367,136.0085144,135.8951569,49.17961884,49.06672668,49.31469345,9.34277153,35.61000061,591.1796265,573.6213379,39.41508484,39.64623642,40.08273697
2021-09-17 5:00,407.0745239,3601.113525,182.4085236,182.1812286,173.8707733,129.3969116,134.6062927,134.5802307,46.98443985,46.9483223,47.17731476,7.227361202,35.63764191,591.5494385,573.5545044,39.34097672,39.5905838,39.91924667
2021-09-17 5:05,406.9905701,3600.460449,181.1806335,181.187088,172.5850983,128.2407074,134.251297,133.9868774,47.62020874,47.67402267,47.89562988,7.918922424,35.77569962,591.7338257,573.5180054,39.25541306,39.49533081,39.97204971
2021-09-17 5:10,415.2353516,3597.93457,183.4224854,183.3294373,176.9021149,133.2571106,137.758316,137.6250305,49.50346375,49.47730255,49.71112823,9.758800507,35.69438553,591.8094482,573.5857544,39.45318604,39.69583511,40.09633636
2021-09-17 5:15,411.5628052,3599.314697,183.1333313,183.4788666,175.4349518,131.0592041,137.8438873,137.8359528,48.86060333,48.83940125,49.16423035,9.240778923,35.65003204,591.7454224,573.6641846,39.37983704,39.6307106,39.95563126
2021-09-17 5:20,412.8763733,3598.960938,182.3751068,184.5912781,175.9469299,132.8800507,137.394577,137.262146,48.43987656,48.37203979,48.60136414,8.64867878,35.70679092,592.1363525,573.6704712,39.48411942,39.7106781,39.98646545
2021-09-17 5:25,410.2015381,3600.21875,182.8279114,183.0177612,175.4550629,130.6356659,136.2709045,136.1164551,48.27780151,48.22121048,48.47753143,8.563830376,35.61223984,590.939209,573.7888184,39.45063019,39.74230957,40.09317017
2021-09-17 5:30,412.2323303,3599.553955,183.9450531,184.0113525,177.9029541,132.5539398,138.0653992,137.9668732,49.44085693,49.40179443,49.61751556,9.675427437,35.58546829,591.5645142,573.6466064,39.43861389,39.66605377,40.06402206
2021-09-17 5:35,408.9837036,3600.088623,183.1855927,183.9629517,174.4360046,128.4373016,135.0191193,135.5374603,46.86560059,46.88245392,47.18261337,7.876679897,35.59124756,591.2895508,573.5969238,39.32778168,39.55352783,40.02941513
2021-09-17 5:40,415.3448181,3598.226074,183.5334473,183.6119843,176.1866608,135.7167358,138.9677124,138.80896,50.5556488,50.54843903,50.7889595,10.87896824,35.72546005,591.3031616,573.579834,39.32739258,39.606884,39.9524765
2021-09-17 5:45,402.3172913,3600.114014,180.7854614,180.6180725,170.8953705,126.588829,132.5336456,132.4408112,46.85820389,46.81748962,47.0604744,7.117156982,35.63542557,591.1994629,573.4998779,39.35052872,39.60929108,39.95626068
2021-09-17 5:50,404.629364,3599.517578,180.8362579,180.8729553,172.5262604,128.7140198,133.9510498,133.6763916,47.72177505,47.68112183,47.93442154,7.993281364,35.54613495,591.8822632,573.4744873,39.19849777,39.4253006,39.83478165
2021-09-17 5:55,404.0110779,3600.311523,180.1260986,180.1084442,169.3746796,125.8150787,131.9569855,131.7791443,46.28386307,46.20272827,46.47638321,6.428266048,35.65297318,591.5258789,573.5628052,39.29316711,39.51446152,39.90320587
2021-09-17 6:00,407.6352539,3598.855957,181.0155945,180.8545074,174.752182,131.9992676,135.7228394,135.4906464,49.35791779,49.29543304,49.57263184,9.620373726,35.62483215,591.0855103,573.5814209,39.31497955,39.52673721,39.94996643
2021-09-17 6:05,409.938446,3598.164551,181.6051025,181.4390869,178.8753204,134.9434357,140.7149811,140.511734,53.26673889,53.20474625,53.48723602,13.49386215,35.58874893,590.7206421,573.5053101,39.27349854,39.46388245,39.89045334
2021-09-17 6:10,402.5623474,3599.224609,180.0046082,180.0419312,170.7396088,126.5826721,132.1634064,132.0239258,47.22502899,47.19488144,47.44329834,7.490161419,35.59467697,591.4708862,573.3486328,39.27671051,39.50652313,39.85571289
2021-09-17 6:15,402.2154541,3599.007568,179.4384003,179.2706146,173.7297821,129.0753174,134.300766,134.3063507,48.64453888,48.63230515,48.89633942,8.945023537,35.55428696,592.1089478,573.3665161,39.31660843,39.59262466,39.95007706
2021-09-17 6:20,407.6309509,3599.264648,182.4458466,182.4843597,176.1239471,132.3240662,137.9662933,138.0892487,50.63745499,50.56206512,50.85968018,10.89469528,35.5840416,591.7035522,573.5103149,39.35084152,39.55823898,39.89179611
2021-09-17 6:25,408.3211365,3599.567627,183.0808563,182.898407,176.9199371,132.5483398,137.6047516,137.3111877,49.36662674,49.2455864,49.45544052,9.530822754,35.62858963,591.9840698,573.5657349,39.39113235,39.60018158,40.00666428
2021-09-17 6:30,405.9360962,3598.910645,182.7143097,182.7168427,176.5265656,132.4506989,137.0912933,136.6119843,50.65406418,50.43026352,50.8096962,10.89038563,35.5815773,591.7426758,573.6685181,39.38409042,39.57818604,39.97312164
2021-09-17 6:35,404.4706421,3598.094971,180.8328552,180.7604828,173.7145233,129.0454712,134.0448303,133.8645172,49.19392776,49.18397903,49.46295166,9.523024559,35.5752449,590.9458618,573.6740723,39.51636505,39.77117538,40.13009644
2021-09-17 6:40,402.3912048,3600.610596,177.986084,178.0133362,170.5845795,124.8865891,132.5462799,132.4715576,45.79026413,45.76945496,46.14416122,6.192135811,35.63579941,591.2221069,573.5532837,39.29372025,39.49945068,39.87538528
2021-09-17 6:45,396.8424683,3600.801025,179.8087158,179.7236328,170.6990662,126.2964935,132.7176666,132.4031067,47.60354614,47.51342392,47.74586487,7.80171442,35.53812027,591.4527588,573.4440918,39.17982864,39.3590889,39.79441833
2021-09-17 6:50,404.6487122,3599.035156,179.9546814,179.9842529,171.4241791,128.5468597,134.1659088,134.0025482,48.74837112,48.65832138,48.92697906,9.008897781,35.5412941,591.9547119,573.4676514,39.22081757,39.42066574,39.8258667
2021-09-17 6:55,401.6523743,3601.470459,181.4573059,181.5142365,172.6268921,127.0227814,133.3269348,133.2070007,46.42887497,46.26462936,46.51456833,6.649002075,35.55442429,592.0154419,573.628418,39.23642349,39.43529892,39.85388565
2021-09-17 7:00,404.8028259,3599.941406,183.207016,183.0535126,175.3331909,131.9441223,135.0288849,134.9580841,48.2299614,48.17984772,48.40825272,8.468091011,35.57588577,591.7728882,573.7303467,39.36775208,39.56171799,39.94313431
2021-09-17 7:05,413.1787109,3598.86084,182.7135773,182.8035278,176.5878754,133.9235992,138.404541,138.1431274,50.58654404,50.48445129,50.66905594,10.86546326,35.51926041,591.3846436,573.7207031,39.53829956,39.73558044,39.99238205
2021-09-17 7:10,417.8371277,3598.86792,187.6571808,187.4640503,181.6029358,138.2371216,140.949234,140.7282715,49.86679459,49.88666153,50.12752151,10.19582558,35.5836792,591.3911133,573.6841431,39.55116272,39.75195313,40.07208633
2021-09-17 7:15,414.4003906,3598.373291,184.5387421,184.5207214,177.5275269,133.458786,138.7408752,138.570282,49.26604843,49.17941284,49.47528076,9.476276398,35.58134842,591.987915,573.5974121,39.63431549,39.81149292,40.20350266
2021-09-17 7:20,415.8480225,3599.480713,184.978302,187.0535431,179.4078522,135.7484131,138.1100464,138.0776672,47.87217712,47.8622551,48.08683014,8.114225388,35.53401566,592.0776978,573.6420898,39.75546646,39.93429565,40.36482239
2021-09-17 7:25,407.1018677,3600.5,180.8499146,180.8535767,171.5938568,126.0175171,132.7608795,132.5388184,46.46168518,46.46130371,46.70396805,6.79160881,35.54442215,591.8786621,573.7670898,39.59253311,39.84909821,40.23360443
2021-09-17 7:30,411.5700989,3601.001221,184.6915588,184.4596405,177.6938934,132.9389801,137.476181,137.38414,48.12931061,48.07242584,48.33594131,8.383821487,35.50949478,591.5603638,573.8410645,39.49375916,39.68293762,40.09360886
2021-09-17 7:35,415.0491028,3599.420166,183.0539551,183.0608368,177.3874207,134.7752533,138.7619324,138.6578369,49.93040466,49.87365341,50.14719772,10.24439144,35.4181633,591.6887817,573.8015747,39.47770309,39.72395706,39.97531509
2021-09-17 7:40,400.5959167,3601.03418,179.6240692,179.565155,171.4143219,125.9895935,131.3299103,131.1877441,46.71528244,46.62648773,46.90080261,6.930521965,35.46024704,591.8104858,573.7476196,39.31129074,39.52262878,39.93988419
2021-09-17 7:45,402.3343811,3600.955811,181.1268158,181.0034027,174.9777985,130.6012573,133.708252,133.5696411,47.02775574,46.98755264,47.18515778,7.236804008,35.49964142,591.2741699,573.7996826,39.14831543,39.38140869,39.70753479
2021-09-17 7:50,392.5522156,3601.601318,178.4234619,179.2178345,171.3740234,125.4595032,131.155014,131.0491791,46.28514099,46.22588348,46.31029892,6.481898785,35.45753479,590.8626099,573.7045898,38.81582642,39.01461411,39.45210648
2021-09-17 7:55,398.5378113,3598.954834,177.4973907,177.4931946,171.542099,128.2911835,133.5175476,133.4838715,49.95541,49.94056702,50.17666245,10.27957058,35.47475815,590.8637085,573.5343018,39.01239395,39.21052933,39.61605453
2021-09-17 8:00,403.7920837,3599.877441,179.1197205,179.5960236,172.3111877,130.1681824,135.0498047,134.9680481,48.39250946,48.34555817,48.59237671,8.667606354,35.49119949,590.7855225,573.3876953,39.189888,39.40224838,39.66392517
2021-09-17 8:05,398.24823,3599.494385,177.9599915,177.6572723,169.6490631,129.1140442,133.3569183,133.2414246,49.10300827,49.15685272,49.30396271,9.38583374,35.46031189,590.9973145,573.2301636,39.03242874,39.26817322,39.63037872
2021-09-17 8:10,400.6013794,3599.661377,178.931015,178.8184204,170.1044006,126.8905258,132.3356323,132.2627411,47.16837692,47.13830185,47.37681961,7.438703537,35.58294296,591.9900513,573.2146606,39.11584854,39.33811188,39.73894501
2021-09-17 8:15,404.3623352,3598.952637,180.20961,180.2282257,173.1125641,132.1823273,136.1525574,135.9438629,50.00364685,49.92622757,50.19673157,10.20798397,35.49666595,591.6932983,573.4261475,39.1410675,39.43925095,39.77350235
2021-09-17 8:20,411.0534973,3598.908936,183.2125397,183.1648865,175.7444763,133.9103851,137.8312836,137.7220612,49.73361969,49.70674515,49.91511536,10.01517105,35.47887802,591.7796631,573.5855103,39.48599625,39.70982361,39.99295425
2021-09-17 8:25,412.3916931,3598.652832,185.3114471,185.91008,179.5953979,135.4248657,139.9599762,139.8692322,49.653862,49.58149338,49.82851791,9.885521889,35.4880867,591.2640991,573.6538086,39.27640533,39.4656601,39.88547134
2021-09-17 8:30,417.0709534,3598.977051,184.8962097,185.9602356,178.8756409,134.5793304,140.5302887,140.3932343,50.37286758,50.37251282,50.62815475,10.66589832,35.49244308,591.1765137,573.5714722,39.48263168,39.69221878,39.96824646
2021-09-17 8:35,425.1347656,3598.226074,190.2647095,189.1859741,182.1179657,137.8359985,142.3091736,142.1517181,49.52198029,49.57892609,49.76285172,9.812433243,35.32326126,592.3258667,573.4833374,39.66411209,39.906353,40.31078339
2021-09-17 8:40,427.9267883,3598.695313,190.4174042,191.6693573,184.5832825,139.2591553,144.6445313,144.5823669,50.06027985,50.09658432,50.3071785,10.37180805,35.38613129,591.5813599,573.6008301,39.77919006,40.02223206,40.41201401
2021-09-17 8:45,431.2754517,3598.879639,192.3803253,192.4717102,184.8006897,138.4452667,143.2418671,143.0469818,48.00541687,48.06977463,48.26899338,8.355871201,35.42689896,591.7212524,573.6673584,40.08494568,40.28581238,40.53194427
2021-09-17 8:50,438.4996033,3599.327881,193.0605469,193.0532684,188.0413055,139.3656464,145.131897,144.6464996,48.51667404,48.46955109,48.70901871,8.770681381,35.52093506,592.0309448,573.7154541,40.37211609,40.61127472,40.81795502
2021-09-17 8:55,430.4175415,3600.635742,194.7946472,194.9513397,185.9763489,135.9554138,142.7780304,142.6999207,46.53477859,46.45330811,46.66473007,6.664143562,35.50047302,591.2523804,573.8308105,40.14188004,40.35448837,40.73787689
2021-09-17 9:00,433.7460327,3599.509521,192.7132263,192.4557648,183.1361389,135.1922302,143.7533112,143.6273041,48.3027153,48.23438263,48.43273926,8.566620827,35.38035965,590.8753052,573.7368164,40.25654221,40.49370575,40.83112335
2021-09-17 9:05,432.0526428,3599.620361,195.7864227,196.5827484,186.5642548,137.6559753,142.265564,142.193512,46.92196274,46.93287277,47.16349411,7.190077305,35.36629105,591.1002197,573.5563354,40.01922226,40.28774261,40.51097488
2021-09-17 9:10,434.2205811,3598.254639,194.2636871,194.171814,188.9068756,142.9755707,146.1850433,146.1156158,51.99821472,51.94028473,52.25346375,12.2344141,35.44034576,590.7955322,573.454895,40.12789154,40.33534622,40.6740036
2021-09-17 9:15,430.9714966,3600.929932,192.9766846,193.3084717,185.4123688,138.6584473,143.004837,142.8534241,47.77420044,47.73313522,47.96806335,8.028821945,35.45668793,591.3983765,573.2697754,39.98712921,40.19399261,40.58770752
2021-09-17 9:20,427.9104309,3600.461426,192.0659637,192.1417542,182.8560181,136.4931335,142.2102966,142.0078735,47.77387238,47.6962204,47.92947769,7.980284691,35.42946625,590.8816528,573.3060913,39.98462677,40.2470932,40.4834137
2021-09-17 9:25,433.368103,3598.616943,191.6300964,191.5304718,185.8803864,141.8135986,145.5238495,145.3524933,50.60532379,50.57600403,50.83981705,10.80298233,35.44455719,591.0219727,573.244873,40.1566124,40.36275482,39.89585114
2021-09-17 9:30,422.6019592,3600.51709,188.1945953,188.0676727,179.2772827,132.2956543,139.4010468,139.287796,46.82097626,46.79718781,47.05719376,7.055722713,35.36746216,591.3066406,573.1431274,39.88121033,40.15206909,38.9823494
2021-09-17 9:35,425.3794556,3599.557861,188.1704102,187.7375183,178.6336975,133.2388,139.0888672,139.0101471,47.61284637,47.55117798,47.79864502,7.851205826,35.38440323,590.9769897,573.1965332,39.99627304,40.22392273,38.7942009
2021-09-17 9:40,423.2018127,3600.901855,188.3479614,188.3409271,178.0975952,132.0310669,139.3817902,139.2289581,46.74481583,46.72911835,47.03672791,7.035423756,35.4192543,590.9735718,573.2335815,39.85348129,40.10808945,39.11942673
2021-09-17 9:45,422.8039856,3601.585693,187.583725,187.2552643,180.2472534,134.6082764,140.4822083,140.3648682,47.06036758,47.00954819,47.24499893,7.283073902,35.36201859,591.0079346,573.2263794,39.69890594,39.91674805,39.32746124
2021-09-17 9:50,410.5011292,3601.126465,183.488327,183.3990936,171.3566437,126.8907623,133.0985107,132.9457703,44.52187729,44.42645264,44.69163513,4.70610857,35.41222382,591.3961182,573.1844482,39.45218658,39.72091675,39.17009354
2021-09-17 9:55,411.6655273,3599.121826,183.9216003,184.1539917,175.8372955,131.7980194,137.5811462,137.4342651,48.41176605,48.41849518,48.73500061,8.682596207,35.39154434,591.7633057,573.2579956,39.52496338,39.71356964,39.26858902
2021-09-17 10:00,410.000885,3601.532227,181.0309143,180.6880035,172.2510071,125.8779068,132.6960754,132.6915588,44.99280548,44.90793228,45.16030121,5.160770416,35.43680191,591.34552,573.3557739,39.42616272,39.66818237,38.92070007
2021-09-17 10:05,411.0264282,3599.39624,182.6697998,182.6039581,174.6853027,130.3176727,136.4626923,136.2846375,47.94388199,47.89507675,48.12680817,8.174928665,35.36944962,591.6464233,573.3745728,39.25901413,39.52482986,39.06648254
2021-09-17 10:10,405.1968384,3600.829834,181.6757507,181.0874176,172.6110382,126.1609573,134.1481934,134.0763092,47.03435135,46.93716049,47.16004944,7.183512211,35.39393997,591.8319092,573.4956665,39.08031845,39.3028183,39.03068542
2021-09-17 10:15,405.945282,3599.700928,179.6545715,179.4696503,172.6650848,130.4059753,135.6434784,135.4454651,49.36753464,49.35892105,49.60109329,9.635403633,35.38683701,590.8635254,573.4823608,38.93844604,39.15758133,38.95474243
2021-09-17 10:20,402.6364746,3599.939697,177.4902496,177.0532532,169.9507294,128.6846466,133.4451752,133.3065643,48.66256714,48.59789658,48.53120422,8.897340775,35.36307144,591.142334,573.414856,39.0067215,39.22808838,39.19122696
2021-09-17 10:25,398.9046021,3599.150391,179.7743683,179.960968,171.5623016,127.9509888,133.6248169,133.506012,48.64289474,48.63748169,48.8958168,8.924731255,35.36038589,591.5053711,573.3520508,38.90768814,39.1372261,38.67696762
2021-09-17 10:30,402.8384399,3601.037842,178.6681519,178.4729309,168.9310608,124.8351974,132.2683563,132.1857452,47.09029007,47.10731506,47.30791092,7.764200687,35.3874054,592.2452393,573.437561,39.02327728,39.25311279,38.41749954
2021-09-17 10:35,400.2297974,3600.490479,180.3548431,180.0944519,171.6968842,127.2444687,132.9173737,132.6963501,46.65443802,46.59914017,46.8468895,6.960022449,35.39868546,591.6536865,573.6452026,39.01792908,39.25468826,38.63802338
2021-09-17 10:40,404.0916138,3601.063965,182.2945709,182.4275208,171.1391602,126.4394989,132.6646423,132.4442596,46.44801331,46.38139343,46.71459579,6.728047371,35.34137344,591.3071899,573.7102051,39.1246109,39.36386871,38.60987854
2021-09-17 10:45,400.2686157,3599.576172,179.6341248,179.4130707,171.7810364,127.1802521,131.2358398,131.1306,47.74491119,47.67787933,47.93796158,8.01773262,35.32446671,590.1722412,573.6034546,39.16857147,39.40782928,39.25321198
2021-09-17 10:50,402.8147278,3599.804932,181.9861603,181.7342834,172.8506622,128.2061462,133.9651184,133.7184753,47.38477707,47.17570877,47.42658234,7.531995296,35.40143204,591.3461304,573.331543,39.09325409,39.2972374,39.06915283
2021-09-17 10:55,407.1256104,3601.302246,181.0572968,181.0639496,171.6632996,127.1105652,135.4762268,135.3374634,46.51419067,46.47944641,46.69415283,6.744577408,35.42088699,591.409729,573.312439,39.0618782,39.31502533,38.62168121
2021-09-17 11:00,401.2822571,3599.206787,180.2970276,179.0449677,173.1704865,128.6223297,133.421936,133.1656799,48.06797791,47.95248413,48.25133896,8.398321152,35.41610336,591.4577026,573.305481,39.09575272,39.30092239,39.10678101
2021-09-17 11:05,406.8439941,3599.133301,182.6020966,182.2733765,174.3844604,130.1176453,136.3170776,136.0563965,49.0174942,49.03264999,49.23745346,9.341840744,35.38188171,590.9508667,573.2702026,39.0899086,39.30314636,39.13571167
2021-09-17 11:10,401.0108032,3599.727051,181.19104,181.1045074,173.5765076,129.5185547,135.5552368,135.3991852,49.44313812,49.51426315,49.74493408,9.820080757,35.36320114,592.1522827,573.2550659,38.83179474,39.04017258,38.57617188
2021-09-17 11:15,400.2785339,3600.246826,178.6367493,179.0691376,172.8805389,128.2826691,134.5031281,134.3689728,48.87547302,48.84574509,49.03969574,9.149346352,35.39419937,592.2630005,573.4276123,38.70890808,38.93248367,38.7987709
2021-09-17 11:20,401.4364929,3601.041504,182.1448059,181.0044556,174.0588226,129.6215973,136.0913544,135.8371277,48.13137054,48.12693024,48.36564255,8.460664749,35.33438873,594.2654419,573.6762695,38.52806473,38.72919464,38.65980911
2021-09-17 11:25,401.227478,3601.280273,180.2222443,180.0417633,170.5541229,128.6847076,134.278244,134.2387848,47.90908051,47.85757828,48.08042908,8.10502243,35.38019562,593.4468994,574.048584,38.59864044,38.84760284,38.19309616
2021-09-17 11:30,398.5793762,3599.74292,181.5424042,181.623703,176.246582,132.3753052,135.2381744,134.9632721,49.74061203,49.69314194,49.94439316,10.0097065,35.37108612,592.3797607,574.3291016,38.49240875,38.68989182,37.92694855
2021-09-17 11:35,390.8320923,3601.623291,177.8825531,177.887558,168.8873901,125.9509277,130.1507263,130.0610962,47.32902527,47.29241943,47.52932739,7.596232414,35.31246948,591.876709,574.3588867,38.49845886,38.73778915,38.46036148
2021-09-17 11:40,402.2907715,3600.121338,180.1528015,180.1793823,172.7533722,129.1925507,134.9727173,134.8375549,48.77151871,48.77113724,49.03012085,9.103083611,35.38459778,591.5089111,574.3056641,38.65255737,38.89295959,38.67896271
2021-09-17 11:45,393.236969,3599.638672,176.2727356,176.2338409,169.9923401,126.3675385,131.8675232,131.6991882,49.02761078,49.08509064,49.25971222,9.375657082,35.4453125,590.4562378,574.1487427,38.39309311,38.64411163,38.64968491
2021-09-17 11:50,402.8987427,3601.681885,181.4870605,181.8484344,173.9984131,129.7727814,135.3220367,135.1648254,48.09499359,48.11379623,48.33349991,8.371953011,35.3238678,591.3009644,573.822998,38.6086731,38.83564377,38.39684677
2021-09-17 11:55,397.3648376,3600.949463,180.4820099,180.3566742,173.913681,129.6468964,134.4967041,134.3975067,48.22466278,48.30053711,48.47185135,8.498835564,35.39313507,591.2900391,573.699646,38.33861542,38.54424667,38.53983307
2021-09-17 12:00,398.5907898,3600.159668,180.5671692,179.311676,174.0653076,131.6741486,135.7846832,135.6793976,49.93611908,49.91505814,50.12950516,10.23988724,35.3776474,590.3984985,573.5863647,38.53608322,38.70663071,38.52750397
2021-09-17 12:05,397.2405701,3601.36499,180.8929901,180.8036041,173.8838806,129.5941772,134.625946,134.5455475,48.4403801,48.37022781,48.59103012,8.630392075,35.36094666,591.5125732,573.3728027,38.33751297,38.58463287,38.65881729
2021-09-17 12:10,399.6049194,3601.114258,180.2634277,180.1633911,172.4737854,128.3905487,133.8261108,133.5622253,47.71421432,47.71595764,47.93929672,7.957054615,35.35200119,590.9293823,573.3198242,38.67360687,38.93230438,38.26749802
2021-09-17 12:15,398.2797852,3601.086182,180.5530701,180.490509,172.9718475,128.6904449,134.2532196,134.0563965,47.93975449,47.95330048,48.10339737,8.190635681,35.38863373,591.1269531,573.2481689,38.58311462,38.80683517,38.72990036
2021-09-17 12:20,396.2158203,3600.935059,179.7461853,179.7241364,171.5688782,127.3389053,133.358902,133.1205444,47.78604507,47.76409149,48.05413818,8.136206627,35.33727646,590.7608643,573.2315674,38.49582291,38.6989975,38.57853317
2021-09-17 12:25,393.2514343,3601.721924,178.6038361,178.4039764,170.2633667,125.8961792,131.5973816,131.469574,46.87770462,46.87425613,47.12688828,7.151968002,35.33850098,590.7268677,573.1764526,38.46293259,38.69988251,38.49601364
2021-09-17 12:30,392.5933533,3600.573242,177.8914948,177.9013672,171.7985992,127.005043,131.7691803,131.7974243,48.60600281,48.56182098,48.79272079,8.872564316,35.4252739,590.6802979,573.1429443,38.36479568,38.6016655,38.58308029
2021-09-17 12:35,396.5023499,3601.051758,179.3784027,179.3878174,172.7136078,129.2878876,134.9400482,134.9933624,49.0122261,49.03564453,49.25284576,9.343832016,35.29874802,591.0306396,573.0943604,38.49456406,38.68112183,38.06856918
2021-09-17 12:40,386.1673584,3601.11377,176.0687714,176.0281982,170.1216583,123.5212479,129.6629486,129.5331573,47.68170929,47.61244965,47.86521149,7.914258957,35.33060074,591.2192993,572.9603271,38.28013229,38.49795914,38.43784332
2021-09-17 12:45,397.3003235,3601.507568,179.9002838,179.7292633,171.8131714,127.7608643,133.26828,133.2378845,47.5410881,47.5562973,47.70996094,7.816562176,35.33460236,591.5469971,573.1105347,38.62451172,38.8147583,38.32635498
2021-09-17 12:50,390.7223816,3601.260498,178.5092163,178.4504852,170.8652954,126.9966507,131.4391479,131.3152618,47.68122482,47.55604935,47.85562134,7.965559006,35.33917618,591.5205078,573.3186646,38.26678467,38.44903564,38.00424957
2021-09-17 12:55,393.3131714,3601.280029,177.70401,177.6003265,169.8596497,126.6224136,131.2566833,131.0644379,46.91113663,46.8599472,47.16083145,7.157402992,35.33983994,591.3436279,573.3837891,38.60639191,38.82935333,38.04313278
2021-09-17 13:00,397.0052185,3601.358398,181.7702484,179.8298492,174.3230286,128.7446289,134.6638184,134.6806946,48.57625198,48.50069427,48.84414291,8.75375843,35.39889526,591.9089966,573.4835815,38.38160706,38.60642242,38.58220291
2021-09-17 13:05,393.651886,3600.650391,176.4218445,175.2702332,167.4352875,123.420433,131.6478882,131.5049133,48.43534088,48.44079971,48.62398529,8.652770042,35.29152679,590.131958,573.6196899,38.64451599,38.92604446,38.98974228
2021-09-17 13:10,396.5917358,3601.41333,178.9693909,177.9876556,169.7853546,127.1832733,133.58284,133.7008209,48.91430664,48.84999084,49.1059494,9.173700333,35.33196259,591.5253296,573.475769,38.5642662,38.75132751,38.81207657
2021-09-17 13:15,393.8250427,3601.144775,177.163681,176.4564819,170.3677368,127.1194763,133.2973633,133.1665649,48.27526855,48.24367142,48.48117828,8.507728577,35.38195038,591.7001343,573.4425049,38.33216858,38.55258179,38.4667778
2021-09-17 13:20,398.2088013,3599.796631,179.293457,179.3927765,172.5496063,129.4301605,133.3962555,132.7895203,48.6297226,48.40261078,48.63763809,8.335069656,35.34673691,592.1228027,573.5776367,38.80165863,38.99755096,38.04700851
2021-09-17 13:25,400.3539734,3600.193848,181.6728363,181.669754,175.7010956,131.8157654,135.8489075,135.7474823,48.82452774,48.93994904,49.0848732,9.139637947,35.37752151,592.7820435,573.7895508,38.49402237,38.7037468,38.32354736
2021-09-17 13:30,406.2915039,3600.030273,182.5652924,182.4907379,177.523941,131.9940643,138.3131409,138.2403107,50.08066177,50.11259842,50.29937744,10.38358974,35.37881088,591.9436035,574.0285645,38.80731964,39.0188446,38.31641006
2021-09-17 13:35,402.6404724,3601.583984,182.9532318,183.0016174,175.0897522,131.5013123,134.8909454,134.7547607,47.777668,47.69792557,47.995121,7.941019058,35.33400345,592.3588257,574.0922241,38.71011353,38.9200325,38.27088547
2021-09-17 13:40,408.2559814,3600.291504,183.8330383,182.7940826,178.3048859,133.0319824,138.7155151,138.3753662,49.65235901,49.66517258,49.88825989,9.872688293,35.36959457,592.6442261,574.1303711,38.84017563,39.03920364,38.32355881
2021-09-17 13:45,409.2692871,3600.620605,183.1946869,182.6134186,176.1986237,133.3983765,138.0605774,137.9176941,48.65890503,48.55804062,48.81156158,8.892016411,35.34067535,591.7157593,574.1998291,38.82279587,39.03633118,38.91384506
2021-09-17 13:50,400.4609375,3600.960938,180.8566437,180.8104095,173.2323761,128.7588348,134.3354797,134.043808,47.72339249,47.694561,47.97165298,7.949408531,35.31798935,591.321167,574.1005249,38.77762222,38.95549011,39.13259888
2021-09-17 13:55,398.5969849,3601.041748,180.2776031,180.2593384,172.7756805,127.7735443,133.7585297,133.5419464,47.73480606,47.78357697,47.93349457,7.967639923,35.42313385,591.538147,573.9678345,38.5738678,38.79859924,38.68410873
2021-09-17 14:00,401.7152405,3599.919189,178.6770782,178.5651093,173.0414429,131.3717194,135.5995178,135.3390656,50.1387291,50.0846138,50.11688995,10.19619656,35.3621521,591.0984497,573.8720093,38.62473679,38.84706497,38.52408218
2021-09-17 14:05,394.7641296,3600.07959,177.877182,176.9196167,169.2140198,127.2507248,131.3139648,131.1504364,48.26329803,48.14409256,48.45756149,8.485866547,35.45596313,591.0369873,573.7214355,38.46220779,38.72484589,38.63828278
2021-09-17 14:10,394.8900452,3601.359375,178.9811401,178.9385986,170.9287872,126.7390366,132.5112915,132.3825989,47.60598755,47.52093124,47.77548599,7.824412346,35.34222031,591.1380615,573.5650635,38.39128876,38.61813354,38.4586792
2021-09-17 14:15,388.9650879,3600.42041,176.3386993,176.777298,169.9176025,127.1973724,131.8069153,131.6759338,48.78134155,48.75196838,49.00399399,9.015735626,35.3616333,590.9648438,573.4294434,38.11223602,38.34715271,37.82230377
2021-09-17 14:20,397.8616943,3599.869629,178.1917267,177.8322601,170.1153717,129.7720947,135.8233185,135.7030334,51.85108566,51.81331635,52.16248322,12.25321579,35.33475876,591.8762817,573.3563232,38.47092438,38.66772461,37.88763809
2021-09-17 14:25,396.2196655,3600.513184,180.1327515,180.5826416,174.6759949,131.7233582,135.5965118,135.5854034,49.82706451,49.74209595,49.92243576,10.09084129,35.44876862,592.1734009,573.4419556,38.25627136,38.44402695,37.7253952
2021-09-17 14:30,392.4810791,3601.394043,177.9203644,177.8517456,169.9749603,125.7769547,131.4646149,131.3460388,47.17355728,47.23810577,47.50914383,7.440120697,35.39657211,592.8997803,573.6109009,38.40438461,38.61046982,38.46737289
2021-09-17 14:35,403.7124634,3601.04126,181.7886353,181.7812195,177.9205017,135.1306915,136.4189301,136.3488617,49.55728531,49.54144669,49.7207756,9.779547691,35.46154404,592.397522,573.9301758,38.5782547,38.81178665,38.88152313
2021-09-17 14:40,402.2571411,3600.974854,181.0224609,180.3774872,171.325058,129.7375336,134.8826599,134.7424927,48.46215057,48.45556259,48.59100342,8.739274979,35.34252548,591.8170166,574.1210938,38.67176437,38.86613846,38.92513275
2021-09-17 14:45,401.7166748,3600.950928,180.4143524,180.2352448,174.7670746,130.3782806,137.0374603,136.9003143,50.33231735,50.20575333,50.55316162,10.45669556,35.38789749,592.2017822,574.0784912,38.58988571,38.80192947,38.38986969
2021-09-17 14:50,399.0591736,3599.403809,179.9794769,180.024704,174.0237274,129.6149597,135.5780792,135.4540405,50.25484848,50.24202728,50.5295639,10.56686401,35.43791199,592.1533813,574.0651855,38.66312408,38.8543396,38.68265533
2021-09-17 14:55,399.3177795,3600.911865,179.9375916,181.4140778,173.5,128.1894684,133.0798035,133.0103607,47.38727951,47.37815857,47.62184906,7.665067196,35.35694122,591.8737183,574.119812,38.67911148,38.92035675,38.58337402
2021-09-17 15:00,396.5891418,3599.070313,178.6298523,179.9201813,173.6475067,129.9290009,134.1500092,134.0384521,49.53348923,49.46512604,49.67864609,9.605864525,35.35607147,591.4134521,574.0492554,38.64011765,38.8848877,38.89109802
2021-09-17 15:05,398.6899109,3601.354004,181.5028992,181.5246887,172.8470306,129.9958344,134.6611633,134.4988251,48.29044724,48.1774559,48.42259979,8.481467247,35.4264679,592.3765259,573.8983765,38.5737381,38.76965714,38.8738327
2021-09-17 15:10,397.4919739,3599.581787,178.9533997,178.7663422,172.5653076,130.3190002,133.5826874,133.5342255,48.83825302,48.77876282,49.08023834,9.168528557,35.47928619,591.7185669,573.8945313,38.68277359,38.91549683,39.07759476
2021-09-17 15:15,400.5054016,3601.050293,179.3515778,180.6194916,173.0119476,127.0569534,134.6211853,134.5949554,48.84973526,48.84230423,48.72278595,8.743929863,35.39662933,592.1672974,573.8737183,38.7790184,38.98870087,39.20121765
2021-09-17 15:20,399.4335938,3600.112305,180.8139038,180.8307343,175.3631897,131.5420227,136.135025,135.9560242,49.73934937,49.59484482,49.83619308,9.909700394,35.40779495,592.1105347,573.9295654,38.75352859,38.98948288,39.05625916
2021-09-17 15:25,402.5815125,3599.212891,184.1272125,182.4268036,175.6786041,132.6313171,137.047287,136.5261841,49.79421997,49.75017166,50.01126099,10.08035374,35.37021637,592.5603027,573.9849854,38.8000679,39.0134964,39.1511116
2021-09-17 15:30,401.9753113,3599.917725,182.356781,181.7302856,174.7692261,130.8166809,134.8545532,134.9844818,48.14996338,48.0411911,48.30879593,8.43379879,35.36748505,591.8299561,574.0966187,39.03196335,39.26616669,39.39052582
2021-09-17 15:35,407.4164734,3598.7229,182.6187744,182.3433838,178.7989044,137.1576996,138.2897186,138.1148682,51.88965988,51.90333939,52.12387085,12.22557163,35.45856094,591.4398193,574.1110229,39.04935455,39.28675842,39.39944077
2021-09-17 15:40,400.6407166,3601.15625,181.4794464,181.682312,172.1728058,127.2273788,134.378952,134.1926422,47.52267075,47.47482681,47.71773148,7.801589012,35.39487839,591.9550171,574.055481,39.0657692,39.2929039,39.40135956
2021-09-17 15:45,400.6300049,3601.781006,183.8114319,183.8775635,174.7221222,129.980957,133.7268372,133.7610168,46.88554382,46.76383591,47.10585403,7.060910225,35.48337173,592.1132813,574.0119019,39.00949478,39.19737625,39.33917236
2021-09-17 15:50,399.1290588,3600.780518,180.9936218,181.0767212,173.8759766,128.9451752,134.0364075,133.906601,47.64472961,47.59775162,47.9109993,7.890358925,35.40857697,592.2595825,574.0119019,39.01711273,39.25550842,39.34294891
2021-09-17 15:55,403.036377,3601.632324,180.9472198,180.9464722,173.6768188,129.4114075,136.8967438,136.634201,49.83168411,49.7312088,50.06251907,10.11773109,35.43810654,592.0772095,574.0507813,39.18233871,39.41992569,39.43928528
2021-09-17 16:00,406.0903931,3600.279053,179.4646301,179.2958984,175.6490326,135.4870453,139.0811768,138.9319916,51.3838501,51.44669724,51.67004013,11.76569843,35.35950851,591.2913208,574.0700684,39.10015488,39.34075165,39.10314178
2021-09-17 16:05,401.407135,3601.142334,181.6533356,181.6814575,173.3054657,129.47258,133.4565277,133.2420502,47.57614136,47.49666214,47.81223679,7.861596107,35.46489716,591.2955933,574.0074463,39.40309906,39.60097504,39.44944763
2021-09-17 16:10,404.8234558,3601.859619,183.2596283,183.2832336,176.4235535,131.6415405,136.6212311,136.511734,48.57772446,48.58184433,48.8110199,8.840082169,35.42661667,592.1134644,573.9681396,39.14562988,39.3634491,39.09962845
2021-09-17 16:15,401.928772,3601.215088,182.4096069,182.3958435,175.2371826,128.8535767,133.8320007,133.8357544,47.15342331,47.19529343,47.36830139,7.418773651,35.45299149,591.8510742,573.9348755,39.22693634,39.45277023,38.39711761
2021-09-17 16:20,403.2359009,3598.898682,180.412735,180.30896,174.4902344,132.2213593,136.3971252,136.1688538,50.67846298,50.65938568,50.91146088,11.00855541,35.45059967,591.0429688,573.8792725,39.32040787,39.5331459,39.00956726
2021-09-17 16:25,402.4252014,3600.519287,181.1519623,181.1925049,173.3095856,128.7378998,134.4723053,134.3234863,47.5552063,47.5471344,47.75089645,7.827831268,35.4380188,591.2592163,573.7220459,39.28785706,39.5501442,39.46156693
2021-09-17 16:30,394.7316895,3600.718506,176.7028656,176.5901794,168.0873718,123.9435883,129.5010223,129.3454285,46.20291901,46.06257248,46.1836319,6.278051376,35.46330643,591.47229,573.600769,39.094841,39.33293533,39.20542145
2021-09-17 16:35,403.8286438,3600.695313,180.4888458,180.7373352,175.0468292,131.0902252,135.9958344,135.8610077,49.00972366,49.02405167,49.25873184,9.388706207,35.47562408,591.6022949,573.5461426,39.20479202,39.42411423,38.49982071
2021-09-17 16:40,398.6788635,3600.228271,181.440567,179.6659241,173.281723,127.5692978,132.3277435,132.1976776,47.21775436,47.18168259,47.33533859,7.444743633,35.46472549,591.6165771,573.6415405,39.20402145,39.46184921,38.73140717
2021-09-17 16:45,404.6201782,3600.904541,182.9985809,183.0787048,175.9635315,130.9616394,136.2348328,136.1147003,48.1831665,48.19112396,48.40410614,8.456531525,35.46420288,591.6005249,573.6918335,39.37414551,39.53837204,38.8012085
2021-09-17 16:50,402.1271362,3600.800049,180.991684,181.6028137,174.7055206,130.875351,135.6361084,135.5427094,48.95440292,48.94247437,49.16602325,9.242509842,35.44777679,591.9208984,573.6530762,39.24940491,39.4513855,38.89616394
2021-09-17 16:55,405.0243835,3599.035156,180.6585693,180.6678772,174.9378967,133.2669678,136.2736053,136.1872559,50.5276947,50.58238602,50.7240715,10.79622173,35.45383835,591.0528564,573.7025146,39.46303558,39.66934967,39.17176819
2021-09-17 17:00,405.8517761,3599.222412,180.0780945,181.0209808,174.9773254,131.6355591,137.7442932,137.4823608,50.16414642,50.05597687,50.30108643,10.38807869,35.37800598,591.2315063,573.6022339,39.35896301,39.5423851,38.53531265
2021-09-17 17:05,398.4875183,3601.05127,179.1230469,179.6993713,171.3699188,127.1634979,132.8724823,132.7164154,47.60728455,47.63375092,47.84152985,7.899170876,35.48545074,591.4769897,573.5639648,39.38190842,39.58992767,38.4565239
2021-09-17 17:10,402.0368652,3600.650146,181.9130402,182.3658142,174.6413269,131.8682404,135.509079,135.4779816,49.13262558,49.01128769,49.23989105,9.298499107,35.49238205,591.7116699,573.585083,39.20368958,39.45980072,38.73075104
