Time,MW,HP TBN SPEED,HP INLET STM PRESS AFTER CV 1,HP INLET STM PRESS AFTER CV 2,HP INLET STM PRESS AFTER CV 3,HP INLET STM PRESS AFTER CV 4,HP 1ST STAGE PRESSURE #1,HP 1ST STAGE PRESSURE #2,CV #1 POSITION FEEDBACK,CV #2 POSITION FEEDBACK,CV #3 POSITION FEEDBACK,CV #4 POSITION FEEDBACK,VENT VALVE LINE,CV CHEST INNER TEMP #2,CV CHEST OUTER TEMP #2,LPA EXHAUST VACUUM PRESSURE #1,LPA EXHAUST VACUUM PRESSURE #2,LPA EXHAUST VACUUM PRESSURE #3
2021-09-17 17:15,405.9014893,3600.382568,181.1086884,182.3410797,174.4126892,130.5961609,136.9170837,136.8370514,49.30077744,49.32025146,49.45888519,9.529482841,35.4100914,591.1861572,573.6498413,39.44519424,39.68696213,39.14761353
2021-09-17 17:20,399.7874146,3601.790283,181.5267487,181.0391083,173.4593964,128.4934235,134.2767029,134.1486359,47.70407867,47.68577957,47.80526352,7.84484005,35.4719429,591.5510864,573.6062622,39.25479889,39.50224686,38.71060181
2021-09-17 17:25,405.0023804,3599.577148,182.0050201,182.0961304,175.9815979,134.7821045,138.4383698,138.1828156,51.21121216,51.20637894,51.39958954,11.43717861,35.49573135,591.5721436,573.6102295,39.35565567,39.61494827,38.65035629
2021-09-17 17:30,402.0935364,3599.878906,181.3004456,180.9740906,176.2005157,132.4916534,134.985611,134.8771973,48.39641953,48.40615845,48.52773285,8.621824265,35.46587372,591.2277832,573.6488647,39.41248322,39.6194191,38.70507813
2021-09-17 17:35,402.8985901,3599.484131,180.8575439,180.6088104,174.5619965,131.9650726,134.6058502,134.4102936,48.10969543,48.04991531,48.45264053,8.527767181,35.42127228,591.4946289,573.5994263,39.46302032,39.70024109,39.52661514
2021-09-17 17:40,399.2670898,3601.003662,179.5228271,179.3938599,171.9632111,128.5500031,133.6018524,133.4918671,48.20124435,48.2204628,48.46360016,8.492538452,35.42998505,591.2068481,573.6551514,39.36937332,39.60390472,38.87831116
2021-09-17 17:45,400.356781,3600.222656,179.5183258,179.621994,173.848175,130.1927185,135.5356445,135.3948669,49.06280136,49.04717255,49.25537872,9.341877937,35.51028442,591.3525391,573.5911865,39.30486679,39.5671196,38.72826004
2021-09-17 17:50,400.2712097,3599.722168,180.2702179,180.3166962,175.4558868,132.3980255,135.187149,134.7158966,48.84279633,48.72141266,48.99272537,9.115778923,35.44939804,591.237793,573.5339966,39.35241699,39.59529495,38.57855606
2021-09-17 17:55,398.5482178,3601.203125,181.2485199,181.3656158,174.9383087,130.4594727,134.3805847,134.3546448,48.76057434,48.71077347,48.9708252,8.990794182,35.51031113,591.5119629,573.4678955,39.27132034,39.5446434,38.68913269
2021-09-17 18:00,398.25354,3601.407227,180.0761261,180.1329041,172.8334351,128.9942932,134.1581421,133.9625702,48.35871887,48.28805542,48.49664307,8.577669144,35.49359512,591.4596558,573.4828491,39.30877686,39.55504608,39.0299263
2021-09-17 18:05,399.2145691,3601.183838,181.0365143,180.5470581,172.824707,128.7119446,134.5082397,134.2069397,48.20899582,48.24370575,48.36467361,8.382167816,35.52836609,591.597229,573.4998779,39.36130905,39.62231827,39.30033112
2021-09-17 18:10,397.4617615,3599.818848,178.9801483,180.9067535,174.5634613,130.9129028,133.056427,132.9903107,47.79650116,47.76654053,48.00868988,8.045051575,35.48416519,591.8139038,573.5288086,39.32255936,39.56730652,38.82050705
2021-09-17 18:15,400.5583801,3601.817139,182.0610657,181.6560516,172.8164215,127.3499298,133.7116852,133.5647888,47.51684952,47.41893768,47.60398865,7.70857048,35.37628174,591.7250366,573.5848999,39.33414078,39.57099915,38.41775894
2021-09-17 18:20,404.8529053,3599.496338,180.7317047,180.8168182,175.2130432,132.9747162,137.8447266,137.6973114,50.67465591,50.69314575,50.86702347,10.97438526,35.45127869,591.7428589,573.6291504,39.32749939,39.54227829,38.7095871
2021-09-17 18:25,407.1706848,3598.833008,180.3676758,180.4586792,174.5305023,134.5484467,139.0541992,138.9106293,52.16337204,52.21059799,52.4058609,12.41024017,35.4431839,591.213623,573.6571045,39.50732803,39.75138474,38.95260239
2021-09-17 18:30,404.9087219,3599.318848,181.3239746,181.1517639,175.0606232,131.8156586,136.5358582,136.3901062,49.93868637,49.8600769,50.10556793,10.1961174,35.46350479,591.2496338,573.6005859,39.38131714,39.60963821,39.10731506
2021-09-17 18:35,400.428009,3600.405273,181.0802155,181.061615,174.0701447,129.2869263,134.3877411,134.263443,48.4446907,48.37979507,48.6026268,8.694815636,35.47441101,591.572937,573.5437012,39.19155121,39.4632988,38.79481125
2021-09-17 18:40,403.0183411,3599.992676,180.1123352,180.1034241,173.851593,130.489151,135.9080658,135.7673035,49.58496475,49.6152153,49.93688965,9.980552673,35.41983414,591.4353638,573.5714722,39.33027649,39.56811905,38.55402756
2021-09-17 18:45,404.3356934,3600.286865,180.8203583,180.7574463,172.7868347,129.8884583,137.8138428,137.6396332,50.36103439,50.26986694,50.48370361,10.611619,35.50510788,591.80896,573.5645142,39.37236404,39.59716034,38.79226685
2021-09-17 18:50,406.2306519,3600.201416,182.3612671,182.105896,176.5422516,131.2404022,136.2554779,136.1049805,48.39236069,48.47353745,48.67189789,8.661735535,35.44368744,592.2243652,573.6299438,39.56400299,39.76837158,38.39628601
2021-09-17 18:55,407.8502502,3600.392334,183.0088043,182.8627472,175.5574341,133.4167633,138.6521301,138.4900665,49.89935684,49.82123184,50.12004471,10.14843559,35.48672867,591.4754028,573.7409058,39.58397293,39.80471802,39.06928635
2021-09-17 19:00,400.1933289,3600.733154,181.1287079,181.3146515,175.4942627,131.1783905,134.1332397,133.9964447,47.59254074,47.54234695,47.72988129,7.814786911,35.46552658,591.6386108,573.6530151,39.26936722,39.53190613,38.74885941
2021-09-17 19:05,403.2929688,3598.475098,181.0713196,181.2044525,175.6443787,134.1999817,137.9677582,137.8549194,51.20209503,51.27210236,51.34521866,11.39632416,35.52498627,591.3439331,573.6333618,39.35908127,39.58996964,39.00954437
2021-09-17 19:10,401.1486511,3599.611328,178.8522797,179.4857025,172.2933044,131.2758484,134.0265198,133.8320465,49.26484299,49.17102432,49.44486237,9.503707886,35.40816116,591.2598877,573.5754395,39.29385376,39.51511383,38.88210297
2021-09-17 19:15,398.3170471,3601.626953,179.9021912,179.915329,171.6509094,128.3234406,134.3895111,134.4264526,48.90758133,48.97965622,49.1064415,9.236613274,35.49993134,591.6744385,573.4996948,39.03317261,39.31419754,39.00193024
2021-09-17 19:20,397.4682007,3600.292236,179.536499,179.5437775,171.2892609,127.9796753,134.6096039,134.5172577,49.22239685,49.17556381,49.39035034,9.431583405,35.39599991,591.2384644,573.4457397,39.0851059,39.33621979,39.06554031
2021-09-17 19:25,398.3087769,3599.940674,180.9248047,180.602005,175.298233,132.2308044,134.7146759,134.72995,49.25078964,49.45775223,49.88596725,9.807441711,35.48997879,591.5650635,573.5148315,39.14793015,39.42844009,38.51589203
2021-09-17 19:30,399.1087952,3600.395752,180.0018311,180.0727692,172.8287659,128.917984,134.1003723,133.9080353,48.75330734,48.65215683,48.89786148,8.975312233,35.40787888,591.878479,573.5708008,39.22423935,39.49521255,38.51306534
2021-09-17 19:35,403.1088257,3599.208496,181.225708,181.2198486,175.6081848,131.459198,137.1373749,137.0042725,50.43585205,50.41247559,50.61821365,10.72243118,35.44695282,591.5492554,573.6086426,39.27082443,39.52916336,39.15114594
2021-09-17 19:40,405.3470459,3599.876465,181.8613586,181.817688,174.8342438,133.3190002,138.034256,137.7354126,50.53352737,50.38304901,50.59124756,10.70744228,35.41046906,591.7171021,573.597168,39.28899002,39.51308441,38.91400146
2021-09-17 19:45,401.4903564,3599.497314,182.419342,182.4398346,175.6066589,132.5145416,135.3318787,135.3968964,49.66376114,49.54968262,49.85096359,9.923126221,35.45849609,591.5350952,573.6616211,39.34218979,39.59561157,39.29000092
2021-09-17 19:50,402.5489197,3601.610596,180.248764,180.4949799,172.7761078,130.0372772,135.9081116,135.4163666,48.10056686,48.0145874,48.29391098,8.328011513,35.43384552,591.5793457,573.6367188,39.28111649,39.51387787,39.30371475
2021-09-17 19:55,405.9677734,3599.246094,182.2477417,181.6963959,175.5673065,132.3436127,138.8157501,138.6816101,52.03881836,52.01506805,52.24269867,12.31919003,35.38220978,591.5167236,573.7057495,39.27358246,39.51675797,39.45582962
2021-09-17 20:00,396.4873657,3602.171631,180.0180359,180.0861969,171.479187,126.1310043,132.9628296,132.8877563,47.28904343,47.27866745,47.51343918,7.58031702,35.48213577,591.6816406,573.6484985,39.11961746,39.3546257,38.58068085
2021-09-17 20:05,398.4679871,3600.10376,179.9358673,179.7247772,174.6612701,131.4355469,134.4786072,134.1613007,48.57269287,49.10852814,49.38658142,9.443792343,35.4234848,591.6160889,573.6693115,39.09088898,39.33189774,38.40301132
2021-09-17 20:10,401.4524841,3600.561035,180.8883667,181.6329193,174.4402771,131.6208801,136.0020599,135.7725525,48.92399216,48.81288528,49.092453,9.141023636,35.4350853,591.6416016,573.7495728,39.16056442,39.41335678,38.45508194
2021-09-17 20:15,399.1151123,3600.810791,179.7424774,179.8881226,172.8414307,128.5455475,133.6331635,133.5137482,47.89684296,47.79551697,48.09452057,8.174590111,35.44094849,591.3816528,573.7154541,39.19694138,39.44923782,38.18553925
2021-09-17 20:20,398.3236084,3600.728027,179.7819366,179.8863525,172.3634796,128.9790192,133.9446564,133.5889282,48.36633682,48.33392715,48.585392,8.581725121,35.48254395,591.3666992,573.6141357,39.09115601,39.32965088,38.36487579
2021-09-17 20:25,395.0164795,3600.803955,178.1032562,177.9590912,169.3732605,124.7994461,131.8466949,131.5890656,46.97304535,47.13803101,47.13573456,7.521300793,35.40337753,591.3545532,573.5562134,39.12020111,39.38130569,37.99144745
2021-09-17 20:30,394.9237671,3600.424072,177.8029785,176.3522797,169.4585114,124.7899704,130.8073425,130.6329803,47.03953171,47.01531982,47.23032379,7.279135704,35.44660568,591.3627319,573.5308228,39.02236176,39.2493515,37.77886963
2021-09-17 20:35,399.9405518,3600.559326,180.2803802,180.1245117,171.5257263,130.5965881,133.6813965,133.4877777,47.84155655,47.77806091,48.07796097,8.102017403,35.38579559,591.0906372,573.5354614,39.1440506,39.36927032,38.35959625
2021-09-17 20:40,394.6192627,3601.13623,177.681839,177.7139893,168.8671875,125.5814133,132.7815552,132.6889191,48.25629425,48.20332336,48.48984146,8.597594261,35.43088531,590.9644165,573.5070801,39.06630707,39.30122757,38.72498322
2021-09-17 20:45,401.6836853,3599.402344,177.3960266,177.2564697,173.4626007,132.0753937,136.4806824,136.223114,50.73480606,50.70646667,50.93306732,11.09000015,35.40359116,591.8903198,573.3522949,39.07780075,39.30064774,38.89305496
2021-09-17 20:50,394.4622498,3602.006348,179.0471649,179.007019,168.0020599,124.8719559,130.0383911,130.0610352,45.97078323,45.88824463,46.1927948,6.185429573,35.41650009,591.9287109,573.4125977,39.00891876,39.23078918,39.00915527
2021-09-17 20:55,394.1752319,3601.344482,177.5690918,177.3849182,168.6430054,123.6830521,130.5063019,130.3641815,46.36113739,46.2871666,46.52003479,6.6164608,35.39027786,591.5057983,573.5571289,39.09404373,39.3198204,39.22642899
2021-09-17 21:00,397.3316345,3601.491699,178.4487457,178.4842529,171.9890137,127.3852615,132.7174683,132.5762787,47.65752029,47.63924026,47.88445282,8.016898155,35.32731628,591.4764404,573.5481567,39.08452606,39.31409073,39.09341812
2021-09-17 21:05,397.9150391,3601.404541,178.8387604,177.4846344,171.1585236,127.1053696,133.0445862,133.008255,47.69864655,47.64247894,47.88800049,7.961826801,35.42269135,591.7109375,573.572998,39.12160873,39.39575577,39.48123932
2021-09-17 21:10,400.1989441,3600.275391,178.2428894,176.9584961,169.9592438,128.6650238,133.7275543,133.603302,48.80965805,48.89920807,49.0710144,9.059303284,35.44855881,591.2646484,573.6142578,39.37424088,39.62003326,39.31498337
2021-09-17 21:15,403.8226318,3600.173096,180.1578979,181.306015,174.9384308,129.7748108,135.7060394,135.3853912,48.4625473,48.32136536,48.63531494,8.567606926,35.40301895,592.0488281,573.5210571,39.46940613,39.70349503,39.28471756
2021-09-17 21:20,404.3606262,3598.903564,181.4449463,180.7243958,174.3479919,132.7624207,136.800293,136.6316528,50.31047821,50.27796555,50.46767044,10.60609818,35.45863724,592.1393433,573.6516724,39.41279221,39.62003708,38.46442795
2021-09-17 21:25,399.23172,3602.399414,180.103714,180.5512238,171.0497742,122.2274628,132.4304657,132.348587,46.72380447,46.68218994,46.8689537,6.956665039,35.48893738,591.5977173,573.7006836,39.5332222,39.74456406,38.68086243
2021-09-17 21:30,395.2616882,3601.167236,176.7830963,177.2945099,168.8044434,125.0111542,131.33078,131.1734314,47.48416138,47.44021225,47.6578598,7.683977604,35.45056152,591.2875977,573.6537476,39.22864151,39.45788956,39.06497955
2021-09-17 21:35,396.1164856,3600.531982,178.5372162,177.1109009,169.6262207,128.1427155,133.1152649,133.003006,48.55030823,48.50554657,48.71702576,8.83225441,35.35079193,591.0701294,573.552002,39.25654602,39.49009705,39.20236206
2021-09-17 21:40,392.9490356,3601.444336,177.4952698,177.1385651,169.4785767,123.3551559,130.4167786,130.2733765,46.62143326,46.54078293,46.76867294,6.390258789,35.34611893,591.3816528,573.4415283,39.19786072,39.42948532,39.10634995
2021-09-17 21:45,393.8395386,3600.549316,178.4992828,177.2843933,171.7739258,127.4851913,131.3631439,131.2574005,47.63020706,47.54000854,47.77154541,7.890852928,35.47820663,591.633667,573.395813,39.2280426,39.44562149,38.60128021
2021-09-17 21:50,396.45578,3600.256836,179.5492096,179.7468262,171.8270721,127.8629837,131.6566315,131.513092,47.2545433,47.18651581,47.32299423,7.523937702,35.47254562,591.4520264,573.4542236,39.41214752,39.63311005,39.07919312
2021-09-17 21:55,396.2063293,3602.210205,178.975235,178.8534241,170.5419922,125.3925705,131.9417267,131.8144531,46.63029861,46.47849274,46.77204514,6.778597355,35.39900589,591.6349487,573.4949951,39.32901001,39.56759644,39.36904144
2021-09-17 22:00,389.1468201,3601.903809,177.4750977,177.2699585,166.6183014,121.2184753,129.3560944,129.3355255,45.79736328,45.71623611,45.93273544,5.980923176,35.40546036,591.755127,573.56604,39.14575195,39.37714386,39.18169022
2021-09-17 22:05,396.3506775,3600.240967,177.7558441,176.3357086,172.9852905,129.5242462,133.7943726,133.4216003,49.14525223,49.07139206,49.30118179,9.381085396,35.41009521,591.6707764,573.5695801,39.2578392,39.52942276,39.27795029
2021-09-17 22:10,394.0851746,3601.552979,177.2320099,176.6711273,167.881424,123.7355576,130.9744873,130.9101105,47.30749893,47.30532455,47.48002243,7.530543804,35.37130356,591.0506592,573.5649414,39.39901733,39.61693192,39.42471313
2021-09-17 22:15,395.4180603,3600.760986,178.4898682,178.4298859,170.7437439,126.1437607,132.5121765,132.3841248,47.7848587,47.65609741,47.91923904,8.050785065,35.43359756,591.4708862,573.4850464,39.24563599,39.52484131,39.41186905
2021-09-17 22:20,393.2243652,3600.608887,176.1782837,176.2671967,167.6065063,125.5037079,132.1414642,132.1013184,47.77149963,47.65750504,47.97808075,7.941550255,35.37142944,590.8865967,573.4803467,39.26118088,39.51366043,39.22070313
2021-09-17 22:25,393.3661499,3600.918457,178.1230011,177.763382,172.5864563,127.4656601,131.9165039,131.8000793,48.19080734,48.11242676,48.33341217,8.404511452,35.38874435,591.3955688,573.4141235,39.35378265,39.59301376,39.45500183
2021-09-17 22:30,393.0153809,3601.174072,176.9453125,177.0826111,170.039566,125.6680756,131.04776,130.89151,47.7901535,47.74997711,48.00862503,8.089969635,35.39495087,591.3883057,573.4130859,39.33707047,39.57764435,39.32292557
2021-09-17 22:35,398.6658936,3600.329346,177.6916962,177.6752167,171.9320068,129.6299133,135.0504303,134.8994293,49.76859665,49.73646545,49.97775269,10.00697136,35.3915863,591.8753052,573.4509888,39.20866013,39.4673233,38.60083008
2021-09-17 22:40,393.2355042,3601.324219,177.2846985,177.1884766,169.430542,125.909668,131.4819336,131.4296265,47.32097244,47.30315018,47.49913025,7.620790005,35.39546585,591.0266724,573.5628052,39.16526031,39.38280106,38.62966537
2021-09-17 22:45,397.5974121,3600.857666,177.1051788,177.0779266,168.9506989,127.8799896,133.3092651,133.2654419,48.75365448,48.82983398,48.9431076,8.959920883,35.31444168,591.2670288,573.4771729,39.17892838,39.3888092,38.9316864
2021-09-17 22:50,399.6621094,3598.959473,178.3204346,178.6131287,171.4317932,128.5895081,133.512558,133.4408875,48.88476563,48.93447113,49.09008408,9.208908081,35.32605362,591.3078003,573.463501,39.29187393,39.52132034,39.20656204
2021-09-17 22:55,397.3890686,3600.348389,177.9905243,179.0439453,170.6027069,126.7265472,131.4966888,131.3772278,47.85200882,47.78371811,48.03226852,8.100669861,35.34713745,591.7178345,573.4876099,39.25312805,39.48784256,39.1045723
2021-09-17 23:00,398.2315979,3601.401611,180.6687469,180.6191711,171.5307922,125.3199615,132.6195526,132.4863434,47.1440239,47.25122452,47.35108948,7.405394077,35.38168335,592.1331177,573.548584,39.04721451,39.30494308,39.17943573
2021-09-17 23:05,404.4647522,3600.484619,183.5503387,181.9669189,175.6615143,130.1413727,135.1369324,134.9607239,48.42138672,48.53021622,48.6336441,8.608018875,35.26366806,591.9241943,573.6965942,39.27568436,39.48387146,38.85532379
2021-09-17 23:10,413.4299927,3599.099365,184.7043457,184.4860229,179.1988373,134.2506409,138.4416046,138.2584534,49.7510643,49.71937561,49.96833038,10.08882332,35.38860703,591.5725708,573.7943726,39.4900322,39.74266434,39.08390427
2021-09-17 23:15,417.3164673,3598.906006,186.7981415,186.1030273,180.600235,136.9221649,141.1166992,140.9360352,49.6893158,49.61790085,49.89833832,9.972863197,35.31573868,591.5750732,573.7584839,39.50677872,39.803936,39.5019455
2021-09-17 23:20,422.706604,3597.967285,188.1808624,188.336441,182.0687866,137.5106506,141.7277832,141.6473694,49.86547089,49.8144989,50.12643814,10.09289742,35.2287674,592.2017212,573.7233276,39.69642258,39.93265915,39.05879974
2021-09-17 23:25,429.5231323,3599.733643,191.7293549,191.4381104,185.0954742,140.2532806,144.32724,144.1653442,49.31388855,49.23202515,49.50697708,9.594255447,35.30134201,591.6152344,573.7954102,39.87090302,40.12220001,39.83818817
2021-09-17 23:30,425.864563,3600.836426,191.9402618,190.8940735,182.2210693,133.334549,139.5021973,139.3661499,46.53812408,46.50723267,46.69359589,6.784367085,35.38611984,591.5355225,573.8088989,39.82961655,40.08088303,39.78939438
2021-09-17 23:35,433.2180481,3599.651367,191.7966461,191.7121124,186.1935883,140.127243,144.8388672,144.7176666,49.91659546,49.84311676,50.08659363,10.17818832,35.28955078,591.5567017,573.7907715,40.02083969,40.2857132,39.94281387
2021-09-17 23:40,436.6820068,3598.980225,194.8399353,194.5473022,186.4364471,140.7699738,145.6652527,145.5559845,49.41942978,49.40513229,49.64987946,9.748003006,35.26434708,591.8040771,573.7730103,40.11788559,40.375103,39.94932938
2021-09-17 23:45,437.5388184,3598.916992,197.3187408,197.3907471,191.2080383,144.6555176,148.5555267,148.3101196,50.68911743,50.6284256,50.8599968,10.88903141,35.35330963,591.9047241,573.8503418,40.294384,40.56946182,39.84425735
2021-09-17 23:50,446.6275635,3599.602539,200.8436127,200.8009338,193.9731598,146.604538,151.2145691,151.056488,50.13655853,50.1609993,50.38350296,10.43362617,35.28852463,590.9397583,573.9451904,40.27318192,40.49827957,40.2048111
2021-09-17 23:55,463.4717712,3599.83667,207.1144104,207.0655975,200.190918,151.2064667,155.824234,155.7489166,49.81450272,49.81886673,50.0838356,10.0962553,35.20891571,589.3345337,573.7640991,41.02117157,41.27828598,40.36797714
2021-09-18 0:00,471.9031982,3600.29834,211.8389282,211.4291382,204.640564,154.8931122,159.6010742,159.5340576,50.24123383,50.23967743,50.46524048,10.53210068,35.27571869,589.0846558,573.229126,41.38075638,41.69168854,40.69427109
2021-09-18 0:05,486.6668091,3599.835693,217.7736206,217.4060669,210.4281616,159.1840515,164.013092,163.8836365,50.28495407,50.23016357,50.52106857,10.51871395,35.28925705,590.430481,572.6965332,42.05556107,42.314785,40.9205513
2021-09-18 0:10,503.6273804,3599.063477,223.3879395,222.771759,217.4540253,164.2630768,168.5252075,168.3614807,50.32883072,50.33747101,50.57576752,10.6336298,35.27270126,592.1144409,572.611084,42.87618637,43.21595383,41.52563477
2021-09-18 0:15,507.5221863,3600.629395,225.5345764,226.4928284,216.6541138,163.7444153,167.734436,167.5718079,49.11477661,49.07748413,49.29034424,9.351771355,35.2044487,591.3615112,572.8382568,43.1791153,43.49178696,41.48046112
2021-09-18 0:20,510.9085999,3600.736084,225.7322693,225.4685822,218.1902161,165.944931,170.255661,170.118103,51.20214462,51.23501968,51.4596405,11.51106453,35.229702,590.3097534,573.0016479,43.44342041,43.77706146,42.4161911
2021-09-18 0:25,514.8607178,3599.000977,224.1641541,222.4290771,221.1032715,168.7341614,170.8878937,170.9203186,53.30392075,53.10152817,53.39067078,13.49855804,35.28382492,590.5322876,572.9211426,43.48209763,43.78900528,42.69513321
2021-09-18 0:30,512.4855347,3598.72876,224.4364166,223.3200531,219.9181061,174.2811584,175.5796356,175.434845,56.88435364,56.90594101,57.11338425,17.19013405,35.28702164,590.0067749,572.8192139,43.3977356,43.67122269,42.65746689
2021-09-18 0:35,503.7326965,3600.965088,219.9094543,220.6276093,212.7315674,161.6092987,169.0875244,168.9920654,51.80170059,51.7473526,51.93470001,11.99279881,35.2647438,591.2825928,572.6920776,42.82481003,43.14762497,42.24156189
2021-09-18 0:40,491.9576721,3600.11084,218.8664703,218.8503113,210.171875,155.4695129,160.7748871,160.865387,47.4169426,47.41704559,47.52193451,7.561303616,35.2478981,591.0830078,572.784729,42.53665161,42.84772491,41.93124008
2021-09-18 0:45,494.0214539,3599.911865,219.3334656,219.0496979,211.9984436,158.8725739,165.1847839,164.9688263,50.04164505,49.94145966,50.18661499,10.28321838,35.29159927,590.3029175,572.8988647,42.4744339,42.79354095,41.71586227
2021-09-18 0:50,490.2861328,3599.330811,218.2714081,217.9644775,211.1689301,159.0813751,164.0110168,164.0382843,49.9903183,49.9283905,50.20952988,10.29794598,35.27703094,590.3805542,572.8105469,42.28874588,42.58061981,41.02226257
2021-09-18 0:55,485.2485962,3601.200928,217.5951233,217.0189056,209.7063751,155.8383789,163.0592957,162.8667297,49.47628784,49.39131165,49.62125397,9.625217438,35.23259354,590.380188,572.7525635,42.05157089,42.30883408,41.08191681
2021-09-18 1:00,482.882019,3600.120361,215.938385,215.8186035,208.9839478,156.3501587,160.5744324,160.4590607,48.94031906,48.86322403,49.11465073,9.188344955,35.22391891,591.340332,572.7022095,42.15332413,42.4505043,40.9940834
2021-09-18 1:05,487.0880432,3601.773438,217.7640533,217.8339081,210.5027924,156.3211823,162.9219055,162.6891174,48.92826462,48.906147,49.12477875,9.197031975,35.26740265,592.0375977,572.8892822,42.20014954,42.5029335,41.12057495
2021-09-18 1:10,489.4544067,3598.388184,217.0434113,216.3506927,211.032486,160.1796265,165.1250458,164.8110352,50.90312958,50.8788147,51.03028488,11.09173965,35.15527344,591.0968628,573.18927,42.19495392,42.49593735,41.38117218
2021-09-18 1:15,483.0985413,3601.902344,216.6288147,216.4049683,206.3893433,151.776123,158.4854584,158.3786011,46.9753685,46.55387115,46.98888779,7.172731876,35.16421127,591.8341675,573.2580566,42.29779053,42.60383606,41.7644043
2021-09-18 1:20,486.7917786,3600.953857,217.8932648,216.5833588,207.4440613,153.3095703,159.8087158,159.4029236,47.5235672,47.48965836,47.62503433,7.645510674,35.20192337,592.3747559,573.4143677,42.18017578,42.51649094,41.76748276
2021-09-18 1:25,497.078125,3600.122803,220.5466003,219.6997986,212.3815155,159.1704407,164.2721252,164.1782227,48.53505325,48.63291168,48.74658966,8.811353683,35.23451614,591.4244995,573.6226196,42.44010162,42.76239014,41.85088348
2021-09-18 1:30,499.0757751,3598.932861,221.3929596,220.6348877,214.4945526,162.5383911,166.9680634,166.8329315,50.18999481,50.19836044,50.45311737,10.43118191,35.15211105,591.8696899,573.6508179,42.27643204,42.573349,41.57365036
2021-09-18 1:35,491.6943054,3600.13623,219.5969391,218.4371948,210.1843872,155.6992035,160.987793,160.5581665,47.80246353,47.65074539,47.90358353,7.93016243,35.26422882,591.9821777,573.671814,42.33280945,42.66390991,41.68518448
2021-09-18 1:40,493.2444153,3600.307129,220.9966888,220.8779755,212.1154022,159.7002563,164.2469177,164.510437,48.41547394,48.43469238,48.70671844,8.758962631,35.24311447,591.5621338,573.7590332,42.24993134,42.56374359,41.79291916
2021-09-18 1:45,491.7032471,3599.307373,217.506485,217.8278046,211.420105,158.1149902,163.6510468,163.6679993,50.98223495,50.96051788,51.18014908,11.1978569,35.1618576,591.2769165,573.7323608,42.16437531,42.4616394,41.58650589
2021-09-18 1:50,487.2148438,3601.151855,218.5396729,218.5319214,209.4564056,155.189209,162.1883545,162.1395874,48.30273056,48.27846146,48.52288818,8.573111534,35.21108627,591.2438354,573.640686,41.98510361,42.27362823,41.56451797
2021-09-18 1:55,482.1611023,3599.991943,216.7125397,217.5581818,210.0195923,157.9425354,163.0010681,162.5804291,50.56158829,50.49913788,50.79264069,10.9321537,35.19953918,591.602356,573.5515137,41.86545563,42.17266083,41.48563766
2021-09-18 2:00,489.0996094,3598.85083,219.9982452,219.7238007,211.1272736,157.8746185,163.1725006,163.4716034,51.55364609,51.52251816,51.72410202,11.75730515,35.22449493,591.2103271,573.5286255,42.1627655,42.47414398,41.46040726
2021-09-18 2:05,493.5902405,3599.333252,220.6387939,218.2573242,214.3798218,163.8834534,168.775177,168.6551361,52.65122223,52.71331787,52.82452393,13.04609203,35.12185287,591.8861084,573.5028076,41.91691589,42.25429153,41.5512619
2021-09-18 2:10,494.4089355,3598.960693,220.6075745,218.6059723,212.9107666,162.4497528,165.3244934,165.167511,50.42965317,50.34922409,50.67564392,10.68021488,35.12511826,591.3942871,573.572998,42.10918808,42.4295578,41.70855713
2021-09-18 2:15,489.4849548,3601.588379,217.3113556,217.5354004,206.2031708,151.5125275,160.4221802,159.8009796,46.67848206,46.44249725,46.81015015,6.836251259,35.13160324,591.7351685,573.5665894,42.10787582,42.41415787,42.00910187
2021-09-18 2:20,484.6723022,3601.144775,218.2089233,217.9460907,209.6348114,149.7049561,160.6975098,160.5407257,48.48637772,48.39920044,48.69461441,8.780031204,35.11676407,591.5791626,573.5953979,41.9459877,42.24780655,41.81494141
2021-09-18 2:25,484.2172241,3600.497803,216.4627838,216.2952271,206.7123413,148.5908203,159.8520966,159.6737366,50.48783493,50.46559906,50.69937897,10.7460165,35.17520523,590.935791,573.5856323,41.98047256,42.30288696,41.75415421
2021-09-18 2:30,497.2649231,3598.814453,223.1158295,220.5932922,219.3660431,152.7064209,165.9964752,165.7315521,59.16656113,58.23802567,58.44535446,18.51623344,35.21275711,591.7406006,573.5158691,42.01988602,42.32924652,41.10449982
2021-09-18 2:35,492.6961365,3599.622314,219.9494171,218.796463,215.1253662,151.2072754,162.6495514,162.5130463,53.26279068,53.29572678,53.46459579,13.61083508,35.09095764,590.1580811,573.5256958,42.17229843,42.50136948,41.26870346
2021-09-18 2:40,491.3249512,3599.072021,220.023407,218.0927124,213.6391907,149.7778168,162.9876556,162.8398132,53.23345566,53.24592972,53.47735977,13.58436584,35.08490753,591.8276367,573.2796021,41.96802902,42.29605865,41.26587296
2021-09-18 2:45,485.6841431,3602.554932,218.7134247,217.3330231,208.2315674,149.1789551,160.5736694,160.3173218,48.97554779,49.03175735,49.31671143,9.385902405,35.14512253,591.8468628,573.3532104,41.86314011,42.18790817,41.71130371
2021-09-18 2:50,487.6828308,3598.588867,218.9321289,215.8810577,212.8022461,149.4848328,161.4567413,161.4267578,56.70703888,56.72840118,56.9244957,16.99323463,35.10375595,591.4362793,573.5452271,41.90465546,42.18364334,41.72844315
2021-09-18 2:55,498.9307556,3601.020752,224.0606232,224.2220154,216.461319,154.8348389,165.2180634,165.1182098,50.95810318,50.90908813,51.1330986,11.19131851,35.09476852,590.5715332,573.5571289,42.17686462,42.51027679,41.42937469
2021-09-18 3:00,486.4459534,3598.282227,218.1751404,216.8900909,213.6977692,149.6974182,161.3184662,161.0936432,54.11886597,53.99585342,54.30316544,14.27223396,35.10701752,590.0013428,573.3728027,41.70378113,42.04310226,41.64440155
2021-09-18 3:05,491.1694946,3600.784424,216.8528137,217.3691711,208.3971863,149.7516327,159.5784912,159.6674347,48.99431229,48.9668808,49.19646072,9.262825966,35.12462997,589.2918091,573.1113892,42.41503525,42.71726227,41.3787117
2021-09-18 3:10,495.0155945,3600.018799,221.5818481,220.8952332,217.9938507,153.1787567,165.6535645,165.4486237,54.46451187,54.47304916,54.66936493,14.84219837,35.07038879,591.0829468,572.8471069,41.75802612,42.09440231,41.45307541
2021-09-18 3:15,482.9358826,3600.46167,216.6834106,216.2564392,208.9517059,148.9511871,158.3792267,158.2372589,49.46530151,49.39842224,49.73374939,9.718420982,35.14861679,589.6917114,572.7995605,41.98471832,42.2937088,41.65703583
2021-09-18 3:20,490.5332947,3599.226563,220.0205841,219.8652802,216.8605347,151.5957947,163.5155029,163.4084167,53.67437744,53.60813904,53.91942978,13.99306107,35.10129547,590.5317993,572.6529541,41.92967224,42.24194336,41.76800919
2021-09-18 3:25,484.7660828,3600.797607,218.5472565,218.3653259,212.204483,150.1664886,161.0940247,160.9562836,51.00562286,50.96889496,51.22245026,11.24803162,35.10514832,590.2730713,572.6520386,41.70475769,42.03226089,41.45275879
2021-09-18 3:30,481.1016235,3601.356689,215.437973,215.33255,208.5636597,147.4603882,157.7125854,157.6938934,47.91591263,47.980793,48.25680542,8.290999413,35.09366989,591.0751343,572.6577148,41.92504883,42.23438644,41.44974518
2021-09-18 3:35,493.719696,3597.916504,222.2846222,219.5167084,218.2908478,152.6072845,164.4633636,164.3442993,56.68603134,56.70264816,56.89592361,17.01893806,35.05471802,591.5571899,572.8076172,42.00862122,42.33985519,41.86693573
2021-09-18 3:40,495.7645264,3600.82251,222.2521057,221.6501465,214.4441071,151.8197327,164.3027039,164.1134186,50.60328293,50.74265289,50.94720078,10.96845245,35.08076859,590.4304199,572.9940186,42.31138992,42.63337708,42.14465714
2021-09-18 3:45,487.8293457,3602.26416,219.4804535,219.1260529,209.0700989,152.2731018,160.5368958,160.4601898,47.71352005,47.69981384,47.94202042,8.004060745,34.97938538,592.0403442,572.954834,41.82374573,42.13505173,41.74827576
2021-09-18 3:50,483.2929077,3602.392334,218.1956329,218.1156769,208.9725037,149.4318237,159.8465271,159.8155365,48.41336441,48.31128693,48.54924774,8.617653847,35.06880188,591.9145508,573.1244507,41.73201752,42.02890396,41.34798431
2021-09-18 3:55,487.9405823,3601.268799,218.9049835,218.389267,209.8630371,150.2529449,160.2351532,160.0690002,49.23689651,49.15898514,49.40472412,9.441888809,35.0586586,591.5626221,573.3504639,42.06106186,42.32966614,40.56370544
2021-09-18 4:00,492.2943115,3599.852051,224.2930298,222.3634644,218.4872894,154.421402,164.2336578,164.0956116,51.86135864,51.81231308,51.98230743,12.18696308,35.01284409,591.3822632,573.4268799,41.82762909,42.1686058,41.4687233
2021-09-18 4:05,480.0850525,3600.332031,215.1084595,214.8424835,208.86203,147.5041962,158.5184326,158.4287872,50.26210022,50.26560593,50.48820114,10.55443382,35.06659698,590.1349487,573.4064331,41.74781799,42.07748032,41.76946259
2021-09-18 4:10,486.8913269,3599.275635,218.6354065,217.2670288,213.5501556,149.8071899,162.0215759,161.8668213,54.69765854,54.72190094,54.89022446,15.00694847,35.04738235,591.8244629,573.1896973,41.70465469,42.03744888,41.20949554
2021-09-18 4:15,484.1612549,3599.372559,216.2947388,215.5207977,210.6472168,148.7518158,159.5779877,159.4511566,52.52688217,52.48044205,52.74262238,12.74551582,34.93727875,590.5188599,573.2573853,41.90198517,42.26826477,41.78391647
2021-09-18 4:20,486.0766296,3601.534424,220.0513611,219.2394867,213.8207092,151.0578156,161.4406433,160.9696198,50.63200378,50.5800209,50.82514191,10.85327625,35.00336838,591.0167236,573.156189,41.82506561,42.15316772,41.43122482
2021-09-18 4:25,484.6923218,3599.398438,218.0858307,216.1402588,214.2659302,149.7403107,161.2149353,161.1299896,54.93245697,54.87732697,55.07030869,15.23073483,34.98049927,590.2011108,573.1003418,41.92087555,42.25353622,41.47080994
2021-09-18 4:30,495.0805054,3599.008545,220.7687225,221.078064,216.6430359,152.9267883,164.5680237,164.4076233,54.62269211,54.68268967,54.89780045,14.93446541,35.00426865,590.335083,572.9590454,42.66219711,43.01036072,42.03746033
2021-09-18 4:35,485.1096191,3600.493896,219.3900299,217.7548981,211.6625366,149.9153595,160.8502502,160.7002258,50.58084869,50.54301834,50.79912949,10.85051346,35.06134415,590.2319336,572.8203125,42.25157547,42.56440735,41.44753265
2021-09-18 4:40,495.6827087,3600.791748,220.9390259,220.3250122,213.6888428,151.4999542,163.5890656,163.4851074,51.2459259,51.2712059,51.51116943,11.51908016,35.07193756,590.4785767,572.6862793,42.63134766,42.93060684,42.19369888
2021-09-18 4:45,486.5965271,3599.97583,217.1112213,216.6017151,208.7894745,147.81633,159.3254547,159.3253479,49.0717926,49.04866028,49.30381012,9.308720589,35.05498505,590.0828857,572.7211914,42.54057693,42.81481934,41.80379868
2021-09-18 4:50,495.9390259,3599.897705,222.734375,222.9558105,217.363205,154.1607971,164.8486481,164.7324219,52.06979752,52.01509857,52.24393845,12.29162121,35.04096603,590.8909302,572.6636963,42.43651199,42.7373085,41.54415894
2021-09-18 4:55,487.6362305,3600.071777,217.8608093,217.0136871,210.8964081,149.4989777,160.2579041,160.1620941,51.32479477,51.2722168,51.52880478,11.53406525,34.96540833,588.7591553,572.720459,42.46638489,42.75035858,41.01468658
2021-09-18 5:00,487.5422363,3602.036865,218.8700867,219.0590057,208.8909302,150.2236481,160.2908783,160.1618652,47.63729858,47.64511108,47.90447617,7.937588692,35.0697403,590.069519,572.4295044,42.3753891,42.72907257,41.65872955
2021-09-18 5:05,485.8843079,3598.924316,221.2518311,218.0417328,216.7627716,151.2540131,163.240509,163.2045746,59.89861679,59.80382919,60.10062027,20.20613289,34.98350906,590.0424194,572.2642822,41.90216827,42.19666672,41.83547974
2021-09-18 5:10,490.164856,3599.026367,216.2818604,215.8263855,210.6684875,148.9754791,160.4384003,160.2912445,52.46324921,52.46846771,52.73747635,12.74985981,34.98736572,587.1455078,572.125061,42.92415619,43.24403763,42.56537247
2021-09-18 5:15,499.7431335,3597.296875,227.5651703,228.0007935,228.0202332,156.9721375,169.9016571,169.7602844,66.9815979,66.95211029,67.19620514,27.25595665,34.94020462,587.3010254,571.6018677,42.32725906,42.60937119,42.17368317
2021-09-18 5:20,491.193512,3598.818848,217.981781,217.3756561,213.7452393,150.532608,162.3207703,162.2030029,54.73928833,54.83150101,55.03170395,15.07830143,34.90997696,584.6582031,570.9447632,43.04748535,43.41422653,42.46237564
2021-09-18 5:25,505.4789429,3598.533203,226.7007751,224.3268738,223.3793335,155.7802277,167.5738678,167.2689819,55.50321579,55.49739838,55.68716812,15.8113203,34.9796257,586.7631836,570.109314,43.22956848,43.56513977,42.44945908
2021-09-18 5:30,504.6851807,3599.096436,225.8125763,222.9304352,221.1676636,154.5468903,166.4204712,166.3483734,55.16817856,55.19207001,55.37759781,15.48945332,34.97214508,586.4163208,569.6796265,43.25902557,43.59104919,42.18656158
2021-09-18 5:35,502.7437134,3598.407471,226.7295074,222.4611816,222.9085999,155.4486847,167.0010223,166.9183655,57.31095505,57.27287674,57.4923439,17.67253685,34.90298462,586.7805786,569.3933716,43.07978821,43.4084053,41.80741501
2021-09-18 5:40,497.2906494,3600.279541,220.437851,219.5453949,212.3819427,151.2092285,162.6469116,162.3427429,51.42277527,51.21510315,51.61998749,11.454175,34.94202805,587.6696167,569.2952271,42.98852921,43.33779526,42.09319305
2021-09-18 5:45,486.3909607,3601.053711,217.9441528,217.6325531,209.3276672,150.5652771,160.0868683,160.2943115,48.1087532,48.07844543,48.26752472,8.3354702,34.9459877,589.4484863,569.4898682,42.58818054,42.9195137,42.25880814
2021-09-18 5:50,490.5433655,3598.342285,223.1915131,219.4278717,216.8946991,152.3225555,163.4647217,163.4384155,54.32295227,54.26740646,54.56084824,14.64573097,34.95126343,589.3973389,570.0308838,42.39973068,42.71360016,42.24862671
2021-09-18 5:55,491.2614136,3599.771729,220.3558807,219.197937,212.4502411,150.5122681,161.3977661,161.272049,50.32115936,50.32569885,50.52507401,10.64761829,34.92668915,587.7401733,570.4296265,42.78888321,43.09412766,42.5051651
2021-09-18 6:00,495.9424438,3599.338867,223.6911163,221.9754333,218.8839569,153.3997803,166.1807709,165.9081268,56.38733673,56.38425446,56.58440781,16.65880203,34.89674377,588.8397217,570.4512939,42.44282913,42.75400925,42.18976212
2021-09-18 6:05,490.7093201,3601.530518,220.5857239,219.6386566,213.0860138,152.4578094,162.0675964,161.9212189,50.81125641,50.82907104,51.00771332,11.08015823,34.9401207,589.364502,570.5203857,42.4969101,42.80992508,42.20293808
2021-09-18 6:10,484.5134583,3602.055908,215.1463928,216.4255219,206.0756683,148.098587,157.9466553,158.0385132,47.22259521,47.17840958,47.39208603,7.396555424,34.93696594,589.1888428,570.8167114,42.6583786,42.99105835,42.24202728
2021-09-18 6:15,492.8690491,3598.918945,220.8069916,219.5040436,216.402298,151.7288971,163.1122894,162.9761505,53.76312256,53.76931381,53.97909164,14.14062691,34.90371323,590.0476074,571.0528564,42.61085129,42.94855881,42.50017929
2021-09-18 6:20,492.1410828,3600.042236,221.4820709,220.1773987,216.8653107,152.0920105,163.5228577,163.3893127,53.48942947,53.45158005,53.66632462,13.66590595,34.94372559,588.5906372,571.3113403,42.55203629,42.89022827,42.35724258
2021-09-18 6:25,490.4085999,3600.60376,218.8756714,218.2261963,212.3273163,151.3086395,162.1757813,162.1257324,51.82375336,51.87078094,52.10749817,12.1373539,34.92440796,589.5916748,571.265625,42.57910538,42.90786362,42.38790131
2021-09-18 6:30,492.3641663,3599.216553,219.8071289,218.250412,214.5153046,151.1335754,162.3277893,162.1813507,53.28187943,53.20982742,53.44582748,13.54474735,34.93121338,590.2515869,571.3562622,42.8171463,43.13056564,42.11439133
2021-09-18 6:35,494.5896606,3601.658447,223.627655,221.368103,215.9757233,152.804718,163.0428009,163.0630951,50.24293518,50.23707962,50.47013855,10.49709129,34.85115433,590.4908447,571.6322021,42.77161026,43.10316086,42.26670837
2021-09-18 6:40,488.3474426,3600.547363,219.5956879,217.9309235,212.4302368,149.2439423,160.3633118,160.2471161,50.46065903,50.41464996,50.64621735,10.70170498,34.92276382,589.310791,571.8707886,42.62559128,42.97593307,42.57925797
2021-09-18 6:45,500.4674683,3600.552002,224.2359924,223.3132324,218.3663788,154.2707825,166.582901,166.6781158,54.9593544,55.04185867,55.25891495,15.35435581,34.84889221,590.7357178,571.8671875,42.7485733,43.07021332,42.28847885
2021-09-18 6:50,492.8883972,3599.282471,220.8925629,220.3951874,215.4115448,151.1526184,163.7164917,163.7169647,54.22070694,54.24981689,54.20838165,14.2981987,34.81248856,590.7176514,572.0623779,42.61537552,42.94820786,42.57349396
2021-09-18 6:55,492.3758545,3600.811768,219.2739105,219.4806213,212.4718323,150.5344696,161.3341827,161.1819916,50.15555954,50.17298889,50.3667717,10.49317646,34.75859833,590.6106567,572.2669678,42.83111572,43.18772507,42.54085541
2021-09-18 7:00,504.1920471,3599.293457,228.9243011,225.8885498,225.417923,156.9885559,168.9056244,168.7640839,56.54455566,56.57359695,56.73194504,16.85307503,34.83213806,592.1292725,572.4679565,42.78980255,43.09452438,42.0502243
2021-09-18 7:05,503.0996704,3600.44751,224.1704102,223.2916718,220.9585571,154.5168915,165.9150391,165.7171936,54.80083466,54.97278595,54.99438858,15.27047062,34.89626694,590.1337891,572.7211914,43.03476715,43.39941025,42.36941147
2021-09-18 7:10,494.6712341,3600.69873,222.91008,222.009079,215.0246124,153.1584473,164.3319702,164.0701294,52.47945786,52.50152969,52.70148849,12.73164845,34.83746338,590.6243896,572.6729736,42.83921432,43.18965912,42.57589722
2021-09-18 7:15,492.4351807,3600.67749,221.6250458,221.4892731,214.5844269,152.4558411,163.3259888,163.2474365,51.15427017,51.01729584,51.33147049,11.37192631,34.7829361,591.4664307,572.6815186,42.66786194,43.03116608,42.54379272
2021-09-18 7:20,489.96875,3600.038086,221.375351,219.3258209,214.2788391,150.9115295,161.5074921,161.8103333,50.36803055,50.371418,50.59366608,10.61471462,34.7713356,590.0732422,572.8355103,42.69752502,43.02099609,42.51707458
2021-09-18 7:25,499.8624268,3599.070557,227.4059601,223.8235168,222.7469482,155.7570801,167.894989,167.8192139,57.49099731,57.47993088,57.70417404,17.74069786,34.77235794,591.692688,572.7675171,42.54932404,42.82088852,42.21711349
2021-09-18 7:30,486.9654541,3601.373535,219.6030731,220.1278381,212.3407898,151.8215332,161.6442108,161.3926697,49.64641571,49.661129,49.84865189,9.90837574,34.8765564,590.5829468,572.9182129,42.42496872,42.73531723,42.08146286
2021-09-18 7:35,486.0256348,3598.822266,218.9641571,218.153595,213.6517944,151.2261658,160.8603668,160.7366943,52.58395004,52.62957764,52.78077316,12.88985062,34.74434662,590.7853394,572.8842773,42.50643539,42.81446075,42.453228
2021-09-18 7:40,486.9356689,3601.923584,219.1683197,219.0441589,210.6676483,150.2113953,161.5217438,161.4301453,50.23981094,50.25844193,50.41753769,10.49382591,34.70837402,591.0066528,572.9404297,42.51023865,42.84165955,42.23323059
2021-09-18 7:45,487.6252747,3599.307129,220.9483948,217.9747314,216.3919983,151.2867432,162.995697,162.9335632,56.08853912,56.06988907,56.26224136,16.39036369,34.75298691,591.1176758,572.9576416,42.42107773,42.69828033,42.34939194
2021-09-18 7:50,490.6438293,3601.734131,221.1732788,221.0182037,211.8135376,152.7252045,161.4204407,161.3604279,49.35041809,49.29158783,49.57051086,9.536943436,34.77107239,591.1709595,573.0122681,42.86298752,43.14304352,42.65772247
2021-09-18 7:55,490.8019714,3598.654541,223.3584137,221.0362701,221.6552887,153.3148041,164.9396057,164.9062347,58.27371216,58.29175186,58.51177597,18.63689041,34.77388382,591.6877441,573.0362549,42.48802948,42.77353287,42.47251892
2021-09-18 8:00,496.8294067,3598.02832,222.7561493,220.275238,218.8561554,152.7712097,164.1012268,164.3503265,56.04846191,55.89652252,56.12372208,16.17250824,34.80567932,590.845459,573.1497803,43.16802216,43.54420471,42.81466675
2021-09-18 8:05,498.5362854,3600.223633,227.0852814,224.8278503,222.6929626,156.2082214,166.5814209,166.4234467,53.64500427,53.53312683,53.76935577,13.88087559,34.71081924,592.2160034,573.1677246,42.80477142,43.12714386,42.6762619
2021-09-18 8:10,495.1521912,3598.940674,224.2534637,221.383255,220.3657684,153.7727814,165.4949951,165.397995,56.93016434,56.9390831,57.14583969,17.24254608,34.74603653,591.0546265,573.305603,42.65990829,43.00058365,42.56988144
2021-09-18 8:15,494.0167236,3601.806641,221.4367981,220.1691437,212.7179565,152.1048431,161.8807678,161.734024,50.40003586,50.38204575,50.58214951,10.64521885,34.76002121,590.6791992,573.3843384,43.09480286,43.42245865,42.85489655
2021-09-18 8:20,495.8644409,3601.472656,226.2088318,223.64505,217.6382904,153.8282776,165.1852722,164.9726105,50.71946335,50.72831345,50.90181351,10.99135017,34.7897377,592.1126709,573.336731,42.62822723,42.91769028,42.5990181
2021-09-18 8:25,491.8429565,3600.049316,223.8977356,221.6676636,217.4187469,152.7663116,164.0158844,163.8709412,53.20101929,53.22416687,53.4281044,13.53097153,34.66047287,590.5541382,573.352356,42.49790573,42.75941086,42.51992035
2021-09-18 8:30,488.3965149,3601.187256,219.4977264,219.2362213,211.1220093,150.7352448,161.1175385,160.9179688,49.66782761,49.64884949,49.85653687,9.899967194,34.73435593,590.9720459,573.232666,42.81685638,43.11930466,42.86796951
2021-09-18 8:35,493.54422,3600.324219,224.660675,221.9572296,215.9989929,153.7994232,164.0808716,163.9468384,50.81047058,50.75975418,50.96783829,11.03233242,34.68648529,591.1873779,573.203064,42.76197052,43.09383011,42.57001877
2021-09-18 8:40,491.6396484,3600.780518,221.9013824,221.064621,216.3774109,152.4185486,163.8497314,163.7294159,52.65562057,52.68597794,52.79515839,12.86212444,34.73954391,590.8637695,573.1734619,42.73864365,43.00904465,42.507164
2021-09-18 8:45,492.3075867,3600.313721,220.6703644,219.2927094,213.5495911,151.377121,162.6051788,162.4637146,51.31823349,51.28759384,51.47617722,11.60165691,34.68594742,590.9056396,573.1345825,42.91686249,43.22939682,42.84838867
2021-09-18 8:50,494.6544495,3599.856445,220.8233795,220.3806,215.4134369,152.6490173,163.2799072,163.165802,52.6817627,52.72817612,52.87628555,12.93836021,34.70930099,591.9935913,573.1240845,42.87539673,43.17795181,43.10972214
2021-09-18 8:55,489.9847412,3601.636963,221.3003387,220.7944946,214.944931,152.5819397,163.2662506,163.0519409,51.7897644,51.83192062,52.00466156,12.0441246,34.72776413,591.2399902,573.2877197,42.69951248,43.0174408,42.52999878
2021-09-18 9:00,487.3244019,3600.127441,219.1434631,219.5319519,212.8243866,150.4915466,161.4213562,160.9487,51.14338303,51.11634827,51.34175491,11.42138004,34.77195358,590.9571533,573.3243408,42.71772766,43.01562881,42.47168732
2021-09-18 9:05,494.8894043,3599.097412,224.7891083,221.7600555,220.2946777,153.6055756,165.9028778,165.5489044,55.75688171,55.80434799,55.96946335,15.99827194,34.75646591,591.0123291,573.2816772,42.86855698,43.09623337,42.74176407
2021-09-18 9:10,492.9872742,3597.935059,220.2776489,217.7827301,219.6279297,152.2782898,164.4427032,164.0805359,59.09885788,59.06071091,59.24836349,19.35734177,34.65851593,591.1538696,573.2550659,42.79373932,43.15113831,42.70089722
2021-09-18 9:15,499.8696594,3601.898438,224.5775757,223.5439301,215.9213562,154.3549194,165.3428345,165.4857941,50.80863953,50.88212585,50.60256577,11.10993958,34.75915527,592.1328125,573.262146,43.01653671,43.29639816,43.07495499
2021-09-18 9:20,491.497406,3601.067383,222.5475922,221.4060822,216.3599548,152.8401489,163.7688904,163.6412964,52.43703461,52.52325439,52.87479019,12.72734451,34.74202728,591.4708862,573.4192505,42.60523224,42.88892746,42.68286896
2021-09-18 9:25,491.5950012,3601,220.5817871,220.7022705,213.7385101,151.021225,161.3671417,161.2614594,48.91636276,48.77374649,49.18985748,9.152237892,34.74973679,590.727478,573.463562,43.02021408,43.35354233,43.02743912
2021-09-18 9:30,496.7162476,3601.315186,226.0415802,223.1998444,219.9138336,154.2042084,165.4762878,165.5266571,52.42217255,52.39869308,52.56753922,12.64537048,34.71298599,590.6452637,573.3705444,42.65005493,42.93848801,42.68864822
2021-09-18 9:35,491.5988464,3600.100342,221.5519562,220.6433105,217.1686859,152.0870667,163.3230438,163.1551971,52.40179443,52.37757492,52.58420944,12.68639278,34.6948204,589.5388184,573.1594849,42.8215065,43.12742615,42.81121063
2021-09-18 9:40,489.3251953,3602.22168,221.7691803,219.4542389,210.4398651,151.1548767,161.40979,161.2677307,48.70374298,48.65372849,48.84267807,8.91240406,34.73608017,591.1674194,572.8689575,42.83890533,43.17341614,42.86494064
2021-09-18 9:45,490.7145996,3600.788086,220.9055481,220.2943268,215.5662384,152.0289764,162.1800079,162.0937958,50.31809998,50.31209946,50.61746979,10.66801167,34.74580002,590.1459351,572.8580322,42.75082397,43.0807457,42.70244217
2021-09-18 9:50,491.3103943,3601.418945,222.842392,221.4502716,216.876236,152.165802,164.8845673,164.7581635,52.47838211,52.52795029,52.70473862,12.83305359,34.74168777,589.9655151,572.7310181,42.53186035,42.83165359,42.44439697
2021-09-18 9:55,485.2062378,3599.80249,215.5791931,217.0599823,210.0092926,150.2802429,159.1508942,159.0030518,50.1987114,50.05435562,50.23845673,10.30241299,34.6998024,589.5026245,572.5383911,42.77695465,43.05509186,42.55115891
2021-09-18 10:00,495.9057007,3599.553955,226.3157043,222.9521332,220.5899353,154.2573547,165.7030792,165.5322418,53.75444794,53.71263504,53.96950912,14.09056091,34.68071365,590.6162109,572.3494873,42.66862106,42.99131393,42.28000259
2021-09-18 10:05,488.5001831,3600.393066,219.4208527,218.8731384,215.6069183,150.7905273,161.8616638,161.5977936,51.75772476,51.78258133,51.91220856,12.02589798,34.71423721,589.6593628,572.3322754,42.52956009,42.80713654,42.45093155
2021-09-18 10:10,489.7918396,3600.538086,221.2311554,220.7488403,215.735672,151.7845306,162.6682739,162.6012726,51.36600494,51.41823578,51.71830368,11.75891399,34.70737839,590.7645874,572.265564,42.56998444,42.87404633,42.57445526
2021-09-18 10:15,486.2409363,3601.590088,219.8670502,218.3337555,208.9467773,150.2461395,160.1550751,160.0354462,48.8937645,48.80720901,49.0652504,9.133270264,34.72169113,590.2984009,572.371582,42.63061142,42.92934036,42.32437134
2021-09-18 10:20,488.2585449,3602.757324,219.4102783,219.5179443,209.7856293,150.5601044,161.1547089,160.9283142,47.84396362,47.7695694,47.92505264,7.934997559,34.71315765,590.2573242,572.425293,42.61178207,42.89505386,42.36440659
2021-09-18 10:25,489.1801453,3599.465332,222.7767487,219.8773346,217.550415,152.7172546,164.6432495,164.4638824,57.52084351,57.4854393,57.71934891,17.80127907,34.71192932,590.9520264,572.4121704,42.36429596,42.64162064,42.46573257
