Time,MW,HP TBN SPEED,HP INLET STM PRESS AFTER CV 1,HP INLET STM PRESS AFTER CV 2,HP INLET STM PRESS AFTER CV 3,HP INLET STM PRESS AFTER CV 4,HP 1ST STAGE PRESSURE #1,HP 1ST STAGE PRESSURE #2,CV #1 POSITION FEEDBACK,CV #2 POSITION FEEDBACK,CV #3 POSITION FEEDBACK,CV #4 POSITION FEEDBACK,VENT VALVE LINE,CV CHEST INNER TEMP #2,CV CHEST OUTER TEMP #2,LPA EXHAUST VACUUM PRESSURE #1,LPA EXHAUST VACUUM PRESSURE #2,LPA EXHAUST VACUUM PRESSURE #3
2021-09-18 10:30,495.8403625,3600.533936,222.9656982,221.5141602,216.0218048,152.9028015,163.5580292,163.3109283,51.69782639,51.68889618,51.91881561,11.93090057,34.74755478,590.0996094,572.5444946,43.11807251,43.45240402,42.84237289
2021-09-18 10:35,490.4446411,3600.558838,221.4880981,221.3118134,217.2180023,153.2186737,164.6500244,164.4840393,54.18057251,54.11694717,54.37562943,14.42359829,34.73014832,590.8743896,572.5438232,42.84368515,43.14208603,42.70449066
2021-09-18 10:40,493.4101563,3601.146729,221.170929,222.0526581,216.8151245,152.9212341,164.9771881,164.7910614,53.02663803,53.01906967,54.26622391,13.34593678,34.76958084,590.675415,572.6060181,42.79846191,43.08842468,42.69838715
2021-09-18 10:45,492.3412476,3600.302979,221.125351,219.6033173,214.9476471,151.5628815,162.9909515,162.5481262,54.06853485,54.08451843,54.30806732,14.31363392,34.79201508,590.1069336,572.6919556,42.83330917,43.14346695,42.82534409
2021-09-18 10:50,497.4321899,3599.25415,222.5246429,220.9906464,221.2016449,154.0757904,165.9885101,165.8374786,58.16963577,57.96840668,58.35688782,18.3133297,34.67144775,590.250061,572.6212158,42.82047272,43.15561676,42.4004364
2021-09-18 10:55,493.5025024,3600.980225,219.9198456,220.1878204,218.6755981,151.2305908,165.0457306,164.9343109,54.59510422,54.57759857,54.76360703,14.8570013,34.73608017,590.3959961,572.5836792,42.48225784,42.74269104,42.48476791
2021-09-18 11:00,490.0265503,3601.051025,219.1993103,218.7947235,213.8867188,150.6367798,162.9700928,163.0598907,53.22166061,53.3216362,53.48268509,13.5496664,34.76334763,590.9186401,572.5720825,42.60816193,42.91362381,42.72638321
2021-09-18 11:05,490.3544922,3602.585205,221.0552521,218.6222687,208.727066,150.7962494,160.7360687,160.3010101,47.6464653,47.4614296,47.69301224,7.799493313,34.73025894,591.090271,572.7028809,42.87759781,43.19881058,42.06940842
2021-09-18 11:10,488.9876404,3601.206055,219.8662262,218.9902496,212.9800568,150.4510498,162.1266327,161.9760895,50.96451187,50.97383881,51.2050705,11.2113905,34.79402924,590.5742798,572.8178101,42.66904831,42.97428513,42.51029587
2021-09-18 11:15,493.8493347,3598.855469,225.0815887,221.6971893,221.5998535,154.3573608,164.8177795,164.6633759,55.12712097,55.09017181,55.34809113,15.46854973,34.74627304,590.8040771,572.8189087,42.76225662,43.06164169,42.65006256
2021-09-18 11:20,489.7695618,3599.165771,221.1696167,219.3002319,214.9559479,150.1862946,162.3964844,161.9718475,54.74169159,54.10006714,54.37604141,14.44473934,34.76821518,590.6314697,572.840332,42.90617752,43.21411896,42.88799286
2021-09-18 11:25,497.6599731,3599.047119,224.0878448,221.7678528,221.1943359,153.9998169,165.7485352,165.6672516,56.47560501,56.46348953,56.751194,16.7743187,34.79323578,591.2960205,572.8804321,43.02299118,43.30597687,42.66179276
2021-09-18 11:30,491.8517151,3601.189453,222.6929779,221.8267365,212.8456726,152.3459473,161.8436737,161.899353,49.7119751,49.56345367,50.7052269,10.03339863,34.79066849,591.3984985,572.9871216,43.15511322,43.46543503,42.42654037
2021-09-18 11:35,494.5674744,3599.147705,224.1699066,221.9305573,220.4772339,153.9490356,164.9464569,164.7611694,53.06364822,53.09535599,53.29493713,13.31885624,34.8290596,591.4307251,573.1126099,42.88330841,43.18822861,42.58103943
2021-09-18 11:40,489.4038391,3601.080078,221.1944275,220.808197,214.533783,151.5680542,162.6681213,162.2620087,50.27519989,49.54443359,49.72811127,9.878870964,34.77589035,591.1893311,573.2216797,42.65568542,42.95631027,42.59502411
2021-09-18 11:45,490.805481,3598.410156,221.4280243,219.6092529,217.2116089,151.9068604,162.7439575,162.5731659,52.78503418,52.90543747,53.14851761,13.14895535,34.75211716,591.156189,573.230957,42.54685211,42.85400391,42.60713196
2021-09-18 11:50,494.6714783,3598.618164,221.0227814,219.5228882,213.8148499,152.1027374,163.5403748,163.4337769,54.76216507,54.75379944,55.02064133,15.06403828,34.75608444,591.1749268,573.2443848,42.74482727,43.05588531,42.45906067
2021-09-18 11:55,492.8708496,3599.393799,222.684494,219.9677429,217.1623383,151.8897095,163.2354126,163.1498871,53.06993103,53.08303452,53.32955933,13.41495037,34.80631256,591.5991821,573.2851563,42.53161621,42.83203506,42.28647232
2021-09-18 12:00,487.977478,3601.513428,219.3122559,217.8777618,210.1171112,151.0709686,160.8867493,160.7301788,48.99468994,49.02568054,49.41757202,9.431142807,34.83086395,591.6577759,573.4020996,42.48976517,42.81611252,42.37591553
2021-09-18 12:05,489.3870544,3601.008789,222.6260376,220.9028473,214.5616302,151.8340149,162.9957733,162.8651581,51.10653305,51.06478882,51.32148743,11.3445282,34.79074478,591.4807129,573.4472046,42.29663849,42.58816147,42.22890091
2021-09-18 12:10,482.7382202,3601.747314,216.8344574,217.0530701,209.1698761,149.0007477,157.9156799,157.6825256,48.07660675,48.02762604,48.17037582,8.296323776,34.83320999,590.7456055,573.5130615,42.54315186,42.88176346,42.4757309
2021-09-18 12:15,491.6104126,3599.594727,222.2761536,220.7160339,216.5531769,153.0045013,163.6501007,163.5968018,53.32712936,53.3441658,53.5463028,13.62739182,34.77964401,591.619873,573.4438477,42.35118484,42.68912888,42.24830627
2021-09-18 12:20,489.2643738,3600.979004,219.9064331,219.4838257,213.2524567,150.0756989,161.0086975,160.9880066,49.87982559,49.84250641,50.08229065,10.18628979,34.85261154,591.3040771,573.4928589,42.39387131,42.7012558,42.02017975
2021-09-18 12:25,491.4425354,3601.438232,220.8822327,219.9893494,212.7523041,151.7322693,162.3261719,162.2050323,50.02210236,50.06959534,50.28026962,10.32309246,34.8148613,591.5404663,573.5309448,42.29517365,42.62112808,42.25475693
2021-09-18 12:30,489.9864197,3600.452637,219.2446594,219.409668,213.6365509,150.8808136,162.506012,162.574295,52.29005432,52.2506218,52.52482986,12.50654793,34.77384186,591.3109131,573.4970093,42.13231277,42.44604492,42.0208168
2021-09-18 12:35,488.3440552,3601.137207,218.6573181,218.7070313,210.2484283,151.6254883,161.2297668,161.0804138,50.1193161,50.08694458,50.38802338,10.38622093,34.77214813,591.635376,573.4973145,42.17375946,42.48467636,42.17505646
2021-09-18 12:40,487.235199,3600.734619,219.3730927,218.7451324,211.4786072,149.6940613,160.5976715,160.5164795,49.61815262,49.62108612,49.81941605,9.857836723,34.84849167,591.3457031,573.5797729,42.05042267,42.41381073,41.86671448
2021-09-18 12:45,492.5484619,3600.246094,220.5255737,220.3720856,216.5553589,151.7543488,163.8693848,163.6857452,53.98321533,54.01741791,54.18170166,14.32507801,34.76776886,591.4297485,573.5465698,42.13018036,42.40565872,41.73947906
2021-09-18 12:50,491.4949341,3601.351563,220.3609924,220.7283936,214.0225525,152.6361084,163.1020355,162.9557648,49.92172241,49.88167572,50.09980774,10.19237709,34.80110931,591.7509155,573.5366211,42.03159714,42.35358429,41.66374588
2021-09-18 12:55,490.995697,3600.356201,221.5739136,219.2299652,213.745163,150.6908875,163.5131989,163.3327179,54.03910828,54.02117157,54.30817413,14.36261177,34.79791641,591.840332,573.5684814,41.97821426,42.34861374,42.16330719
2021-09-18 13:00,497.6689453,3600.389893,223.3606262,223.0178223,219.9857483,153.2408295,165.7576447,165.5968933,54.01540375,54.00153351,54.24982452,14.33141518,34.7940712,591.8184814,573.6375732,42.22558212,42.52774048,41.95071411
2021-09-18 13:05,490.7660522,3599.081055,221.3849487,221.1005249,214.7927551,152.0895538,162.3937225,162.2799988,52.25372696,52.27275467,52.49806595,12.5577507,34.78697968,591.3259277,573.6809082,42.01723099,42.35113525,42.00965118
2021-09-18 13:10,496.2772217,3598.743164,221.391983,220.4671326,217.7885284,152.353714,163.8052063,163.6351776,53.65780258,53.70880508,53.95818329,14.11499596,34.86694336,591.4474487,573.6256714,42.15062332,42.45531845,41.8478508
2021-09-18 13:15,491.4914551,3601.248779,220.8881378,221.7716217,214.3183746,152.5011139,162.9318237,162.9160614,50.41637421,50.43185806,50.66854477,10.72891426,34.79573441,591.3657837,573.6210938,41.9344368,42.22256088,41.74631882
2021-09-18 13:20,489.4246826,3599.464111,221.9735718,219.4283752,216.2018433,151.0987549,163.5296478,163.4624329,54.91619492,54.83577347,55.03059006,15.24600506,34.78577042,591.2441406,573.5923462,41.73485184,42.03317261,41.75159073
2021-09-18 13:25,493.8146667,3598.552002,221.5730591,220.6086273,218.3190308,152.8732605,164.5621185,164.3362732,54.44578171,54.44545364,54.7071228,14.78602123,34.83811188,590.9252319,573.5701904,41.94669724,42.27110291,42.02620316
2021-09-18 13:30,490.4147034,3599.637451,222.5361938,220.9317627,216.0374908,152.1293488,163.5492096,163.3291931,52.83617401,52.81847763,53.07439423,13.13428402,34.81315231,591.3387451,573.5041504,41.77428436,42.08994675,41.56667328
2021-09-18 13:35,490.587677,3601.292969,219.2551727,219.2909241,211.5004425,150.5932465,162.6181946,162.3072052,50.43572235,50.43016434,50.61563873,10.67136288,34.85886765,591.4301147,573.5078735,41.8157196,42.12081528,41.91849899
2021-09-18 13:40,488.3157654,3600.489258,219.9302063,218.5301514,210.9622498,151.071701,160.6050568,160.3968658,49.22778702,49.1904335,49.41426468,9.520447731,34.80501175,590.9310303,573.5393066,41.94024658,42.25183487,41.9258728
2021-09-18 13:45,493.3205872,3599.807129,220.1362457,220.3404541,216.8621521,151.2827454,164.5179901,164.3355255,54.44212341,54.38072205,54.66384888,14.68128681,34.85176849,591.3613892,573.4389648,41.8224144,42.13675308,41.9034729
2021-09-18 13:50,488.6381531,3600.437256,218.4949493,217.6885223,209.4157562,150.2037354,160.7113953,160.5636749,51.85913086,51.8783493,52.10691452,12.20065117,34.81093597,591.0406494,573.4231567,41.92556,42.24253845,42.02725601
2021-09-18 13:55,496.2494202,3600.329102,220.9819031,220.8471985,216.6053009,151.4907837,163.6905975,163.4574127,52.81543732,52.77577209,53.36305618,13.41405201,34.84538269,591.0606079,573.4260864,42.0835495,42.42372513,41.78442383
2021-09-18 14:00,492.9205322,3599.333252,217.9459381,218.2202301,214.3469543,151.7502441,163.9278564,163.6457825,54.20727921,54.21643066,54.47312546,14.51723671,34.83319092,591.0310059,573.4385986,41.79071426,42.09384537,41.85088348
2021-09-18 14:05,491.1424561,3600.891602,220.3452911,220.5034332,213.7693176,151.8652191,163.2362213,163.0843658,52.19253159,52.55344391,52.4009552,12.51478958,34.96276474,591.1998901,573.3533936,41.82021713,42.12569809,41.96536636
2021-09-18 14:10,495.8049622,3599.269531,219.9939117,220.20401,215.844696,152.4663239,164.0921021,164.0047302,54.34321213,54.34225082,54.58444977,14.66166973,34.85299301,591.5512695,573.3865967,42.01114655,42.31930923,42.14168549
2021-09-18 14:15,494.4147644,3599.834473,220.9061584,220.6795197,218.7480316,152.0846863,164.7164307,164.6254883,54.66312027,54.64519119,54.84175873,15.1046629,34.88880539,591.2406616,573.4506836,41.95264435,42.27513885,42.01596451
2021-09-18 14:20,487.1217651,3600.861816,221.0659637,219.6486206,215.0992737,151.1490784,161.9099121,161.5175781,50.32826996,50.22286224,50.50670624,10.55452347,34.86911011,590.9004517,573.4655762,41.74964142,42.07043457,41.91443253
2021-09-18 14:25,493.3239136,3599.281006,224.2013092,220.0708923,220.9476013,151.6450958,165.610611,165.5663605,56.85950089,56.86220551,57.09043884,17.04717064,34.93937302,591.1968994,573.3930664,41.87696075,42.17178345,41.84945297
2021-09-18 14:30,491.3384094,3600.781738,220.0888519,220.2572479,213.1767426,151.6465607,163.6153259,163.4682922,54.09537506,54.08773041,54.37817001,14.44649601,34.84693909,591.4025879,573.3516846,41.90353775,42.22173309,41.94129944
2021-09-18 14:35,488.5892029,3601.230225,218.8870087,217.4941101,209.7180481,149.8697052,160.7375336,160.5689087,50.47213745,50.43115997,50.63362122,10.43558788,34.9120369,591.1638184,573.3919678,41.98355484,42.3113327,42.08600998
2021-09-18 14:40,491.6218567,3601.851074,219.9654083,219.5061951,213.2795868,150.7837372,162.3564148,162.2578583,51.77325439,51.74718475,51.99787521,12.01027393,35.01202774,591.3746338,573.4538574,41.94397354,42.25061035,42.01278305
2021-09-18 14:45,487.9028625,3601.709473,220.6375885,220.6075592,212.2795715,151.6412048,161.0023956,160.7086487,48.92846298,48.88132095,49.12997437,9.196098328,34.88179779,591.7059326,573.4656372,42.00594711,42.32984161,42.04600525
2021-09-18 14:50,494.4761353,3600.935791,220.8435669,219.5796356,215.6355743,150.8035889,163.7804871,163.5599365,52.95259476,52.95409393,53.16207123,13.22836018,34.94235611,591.5009155,573.5637817,41.98332977,42.26909256,42.10050583
2021-09-18 14:55,490.7408142,3600.91626,222.4353485,221.0962677,217.0531616,152.6735992,163.2258148,162.8602448,50.55079651,50.5925827,50.7923851,10.83201313,34.99095154,591.7627563,573.602417,41.9829216,42.31525421,42.02539825
2021-09-18 15:00,487.4851379,3600.762939,220.8861237,220.283432,211.5271454,153.0965881,161.3879547,161.2227631,49.671772,49.44400406,49.81676865,9.896909714,34.91280365,591.4686279,573.6716309,41.86835861,42.18808746,41.89732361
2021-09-18 15:05,491.2376404,3599.484863,219.3044128,218.3578033,214.5908508,150.973877,162.3526306,162.1593781,53.36935043,53.35218048,53.5775032,13.64949894,35.0458374,591.3170166,573.6327515,42.05297852,42.37715912,42.12977982
2021-09-18 15:10,493.4873962,3598.94751,221.9372559,220.7595978,220.1413727,153.3961792,164.9808197,164.6307373,54.13148499,54.07598495,54.73130798,14.77395916,34.92973328,591.6783447,573.5933228,41.94872665,42.27882385,41.9880867
2021-09-18 15:15,484.5765686,3601.64502,219.3076782,219.6439056,209.8384399,149.4827118,160.5886688,160.4272766,48.89278793,48.82879639,49.10546112,9.134705544,34.90936279,591.2434692,573.630188,41.84012222,42.15306854,41.87349319
2021-09-18 15:20,485.1210632,3601.189941,216.4764557,218.1231537,207.9570313,150.1902161,159.2679291,159.1604004,49.05057907,48.97566986,49.22348022,9.252947807,35.01028442,591.0567627,573.6174316,42.10773849,42.42911911,42.24940872
2021-09-18 15:25,498.2225342,3600.635986,223.3513947,220.9934845,219.0323486,153.3093414,166.0148468,165.7307434,53.1439476,53.11623764,53.35583878,13.47232533,34.93397141,591.6617432,573.5824585,42.21762848,42.50109863,42.26754379
2021-09-18 15:30,490.5628662,3601.085449,219.5102844,219.1878204,214.7140198,150.946106,163.820343,163.6460724,52.93587875,52.63574982,54.35861588,13.13652039,35.0001564,591.3707275,573.5935059,42.08538818,42.40827942,42.23607254
2021-09-18 15:35,484.9405518,3601.7854,216.8330994,216.7528839,205.9009857,148.6142273,159.2371368,158.9622192,48.81774521,48.7697525,48.8144989,8.854562759,35.04376602,590.6625977,573.5986938,42.58272552,42.90576553,42.67323303
2021-09-18 15:40,495.3733521,3599.648193,221.8897247,221.1175232,218.2084045,153.2309418,164.2892151,164.1421509,53.50205994,53.48983765,53.74090576,13.8126049,34.93748093,590.8950806,573.4813232,42.45088959,42.75683212,42.56751633
2021-09-18 15:45,490.7980652,3599.306641,221.5054932,219.0796356,216.707489,151.7660217,163.5474701,163.454071,55.51733398,55.56199646,55.79674149,15.82934856,35.02885437,590.2125854,573.317688,42.53453445,42.83446884,42.53578568
2021-09-18 15:50,492.9550171,3598.324951,221.9828491,219.5733795,219.1381531,152.2052002,163.5550079,163.3697205,54.00892258,54.01160812,54.15354919,14.30653381,35.04111862,590.5662231,573.1002808,42.75254822,43.06735992,42.53119659
2021-09-18 15:55,491.2781677,3601.021729,221.0499878,220.4797668,212.9005737,151.4636993,162.4832611,162.3095093,50.19557953,50.2100296,50.51229095,10.54636192,35.03953934,590.9672852,572.982605,42.80474854,43.10887527,42.88352966
2021-09-18 16:00,493.2701416,3598.432129,221.0544128,221.5418549,217.0486908,153.3190308,164.7758942,164.6346741,55.58422852,55.57639313,55.81710815,15.89585495,34.97814941,591.0749512,572.973938,42.68924713,42.94443512,42.84570313
2021-09-18 16:05,489.8812866,3598.674561,220.3900146,217.4679871,215.9332581,149.5435181,162.6701965,162.5168304,54.02286148,54.59345627,54.24348068,14.34696388,35.03411102,590.6230469,573.043335,43.02180862,43.30913162,42.98381042
2021-09-18 16:10,491.4957581,3601.026855,221.4446106,222.4083099,215.9862976,153.3765259,163.1705933,162.9818726,49.88284683,49.83310699,50.05379105,10.14648247,35.08236694,591.1251831,572.9990234,42.8073082,43.12204361,42.8695488
2021-09-18 16:15,477.2422485,3601.831543,215.9538269,215.9793091,207.7579803,148.3084869,158.5066986,158.3845367,49.1250267,49.08576202,49.3754921,9.34252739,35.06383896,589.7833862,572.9760132,42.40876389,42.66160202,42.62582397
2021-09-18 16:20,492.9818726,3599.287109,219.7779846,219.0172424,214.889328,151.2887726,163.4875336,163.3796539,55.35755157,55.38115311,55.60868073,15.72968006,35.03882217,589.4302979,572.7498169,42.97247696,43.2754364,42.94408798
2021-09-18 16:25,491.4388123,3599.752686,223.2039948,220.8673401,218.0087433,152.4996033,164.5085144,164.3961334,53.91419983,53.76097488,54.12758636,14.09231472,35.09114838,589.7454834,572.5682373,42.72190475,43.02663422,42.45608521
2021-09-18 16:30,488.3526306,3600.391113,220.1447296,219.6807251,214.0324249,151.6813812,162.4533081,162.3084869,51.56539154,51.52183151,51.85439301,11.92977619,35.08883667,589.6696167,572.322876,42.67276764,42.95484543,42.76554108
2021-09-18 16:35,491.1328735,3599.684326,220.0236053,218.9881744,215.061554,151.0299683,162.9788055,162.8261719,52.40358353,52.43585968,52.64896774,12.7191925,35.08982468,590.0299072,572.1987915,42.73300552,43.04326248,42.91007614
2021-09-18 16:40,495.1681213,3600.306641,221.1829224,220.9189453,216.8450928,151.8682404,163.954834,163.6996918,53.24192047,53.1698494,53.38334656,13.38834953,35.04644394,590.1777344,572.1586914,42.80430603,43.07899094,42.45338821
2021-09-18 16:45,494.4892273,3598.666016,222.3196716,219.3707428,219.130127,151.9157257,164.1432953,163.9582062,55.16520691,55.13356781,55.37257767,15.49445343,35.07751465,590.3384399,572.2269897,42.80316544,43.14709091,41.76705933
2021-09-18 16:50,494.0118408,3598.572998,220.714798,219.2410889,214.9882355,151.7042236,163.4157257,163.3006897,55.04285431,55.06988525,55.28017426,15.42690182,35.10243225,590.6218262,572.3421631,42.96550369,43.28480148,42.93024063
2021-09-18 16:55,493.7069092,3598.853516,222.2860413,221.3357086,216.7688599,152.0849152,163.9356995,163.8276825,53.07231903,53.02531815,53.23192215,13.39005089,35.11342239,590.8198242,572.4990234,42.94955826,43.24557495,42.48189926
2021-09-18 17:00,496.8266907,3599.699951,220.7740784,219.3189087,216.6217804,152.2398987,163.967392,163.8089447,53.31175613,53.2661705,53.46244812,13.55283451,35.11592102,590.940979,572.6236572,43.12465286,43.45347214,42.43229294
2021-09-18 17:05,493.4469299,3599.643311,222.2939606,221.9398346,219.2904205,152.3259125,165.4804077,165.3750305,54.68878174,54.76562881,55.04816818,15.08743763,35.08435822,590.9475098,572.7772827,42.86404037,43.1170578,41.787117
2021-09-18 17:10,490.5149231,3599.593994,222.2606506,220.3506775,214.1857147,151.5217438,162.905777,162.7141266,51.64562607,51.614254,51.92430115,11.93427944,35.1428566,590.9090576,572.8449097,42.88002777,43.13039017,42.28728867
2021-09-18 17:15,491.2888184,3600.802246,220.700119,219.5489502,212.8634338,152.0848236,161.6064758,161.3475037,50.42261505,50.36883926,50.64596558,10.71236134,35.12981033,590.7081909,572.9055176,43.05417633,43.33204269,42.63909531
2021-09-18 17:20,496.2930603,3599.786133,221.5999146,220.2510834,216.3613129,152.839035,162.9299927,162.7733459,51.93976974,51.80797195,52.12571335,12.238307,35.15092087,591.0563354,572.9794312,43.19194031,43.50534439,42.25209808
2021-09-18 17:25,497.9829102,3598.682129,223.8197784,222.4593811,219.614212,153.859024,165.3141785,165.3329468,54.29138565,54.12929535,54.75534058,14.58766937,35.15756989,591.1359863,573.0671997,43.17987442,43.51556778,41.98022461
2021-09-18 17:30,502.8650818,3599.839355,227.1464539,224.4070435,221.7891388,154.8391571,166.7150726,166.5225372,53.96279526,53.92874908,54.20917511,14.29219246,35.18065643,591.3372803,573.1209106,43.45583344,43.75334167,42.06087875
2021-09-18 17:35,504.0040894,3600.233887,223.4986725,222.8067932,218.6179352,153.1960144,166.369751,166.4065857,56.18822098,56.19197083,56.44120407,16.61172485,35.13349152,591.2351074,573.2122192,43.39677048,43.72576523,42.83876038
2021-09-18 17:40,498.7141113,3599.999512,222.4255371,221.8841705,217.2045441,152.9858093,163.9054108,163.7230225,50.70820236,50.69146347,50.8705368,10.94132137,35.12507248,591.0358276,573.2594604,43.14584351,43.49960327,42.65719223
2021-09-18 17:45,501.8457031,3599.437988,224.8154755,221.6846924,220.5908661,153.5313263,165.1616364,165.2043152,54.88661957,54.91888046,55.08578491,15.19875908,35.15333939,590.9215698,573.2920532,43.26778412,43.57779312,42.77933884
2021-09-18 17:50,503.9510193,3600.620361,224.5813904,222.9519806,219.9236298,154.7893372,166.543457,166.3444061,57.14762115,57.13267517,57.38253021,17.51194572,35.17122269,590.8931274,573.270813,43.2961235,43.65878296,42.77663803
2021-09-18 17:55,508.3104248,3600.293457,226.3240814,224.4256897,224.204483,155.7127228,168.5238342,168.3695526,61.18894196,61.12247849,61.44726181,21.52651787,35.17713928,591.1110229,573.2332764,43.43114471,43.75735092,42.81832504
2021-09-18 18:00,512.4653931,3600.857666,228.269516,226.736969,224.9756012,156.9115906,168.7980499,168.5753326,59.71335983,59.67693329,59.8685379,19.97093201,35.16642761,591.2369995,573.2985229,43.65836716,43.95870209,42.43384552
2021-09-18 18:05,512.8353271,3599.980225,227.6657104,231.3135834,223.634903,157.8661804,169.3090973,169.2641296,68.74078369,68.68468475,68.94390869,29.00414658,35.20876312,591.1538086,573.352356,43.61129379,43.92756653,43.01170349
2021-09-18 18:10,511.8565674,3598.958984,227.5752716,230.9584656,222.3377533,157.132843,168.7835999,168.496933,72.17735291,72.1293335,72.4182663,32.47537231,35.16050339,590.9122314,573.3496094,43.78339767,44.11558151,43.10961151
2021-09-18 18:15,514.8883057,3598.73291,229.3505402,231.9970856,223.3921814,158.8610535,170.1272888,170.0031586,76.58486938,76.41156006,76.68904877,36.6897316,35.16661072,590.9962769,573.3145142,43.78147125,44.08698273,43.09651184
2021-09-18 18:20,512.7964478,3599.175049,229.3998871,228.87323,224.9835815,158.4316254,169.2485962,169.1748657,77.66280365,77.51872253,77.86988068,37.79152679,35.19337463,591.1491699,573.262146,43.89036179,44.23025513,42.79452133
2021-09-18 18:25,518.6581421,3598.991211,232.8285828,232.6782227,228.2316437,159.8596497,172.2038879,172.0735779,83.14637756,82.95787811,83.28759003,43.1777916,35.12988281,591.6829834,573.2886353,43.96591568,44.30609512,43.02483368
2021-09-18 18:30,522.6273804,3597.979736,232.9136047,233.2285919,229.6502533,160.8756866,173.9878387,173.7891846,99.72997284,99.21605682,100.1218262,65.80467987,35.22983551,591.2495728,573.3668213,44.19028473,44.5514183,43.56896973
2021-09-18 18:35,527.9821167,3598.563477,230.5881958,230.9107513,229.8460999,159.0117493,173.5028534,173.2951355,94.11518097,93.79125214,94.35028839,54.260952,35.23472595,591.7531738,573.4333496,44.48928833,44.80102539,43.61171722
2021-09-18 18:40,533.7971191,3598.309082,236.0612793,236.6598511,234.776123,163.454422,176.2462769,176.1447906,100.0363922,99.68204498,100.0761719,72.28237915,35.3356514,592.9180908,573.6604004,44.81584167,45.10637283,43.66652679
2021-09-18 18:45,533.1315308,3597.430908,235.3464355,236.4752045,235.2834473,163.2862854,175.9508514,175.8318024,99.90422821,99.8343277,100.0931778,75.39126587,35.33993149,591.4904785,573.9624634,44.72646332,45.04420853,43.71891785
2021-09-18 18:50,526.928894,3598.582764,233.0799866,234.1820679,233.0227356,161.7334747,174.1834259,174.0154877,99.92368317,99.84117889,100.1203003,94.46101379,35.31232452,589.8798828,573.9401855,44.55036926,44.86329651,43.26136017
2021-09-18 18:55,511.8566895,3599.599365,227.944809,226.2108917,219.5995483,157.0230103,167.0626221,167.0031281,80.36402893,80.21921539,80.50449371,40.62057877,35.20225143,589.7712402,573.5767212,43.97087479,44.365448,43.41516113
2021-09-18 19:00,507.1179199,3598.710205,225.4973907,223.2411194,220.0316772,154.6433563,166.3246155,166.1764069,75.05677795,74.97986603,75.24917603,35.32175446,35.26778412,591.0765991,573.1985474,43.93478012,44.29980087,43.37273788
2021-09-18 19:05,507.1230774,3600.684082,225.4462738,223.6383514,216.9508667,154.7957001,165.1650848,165.2855988,63.21297073,63.26092911,63.43896866,23.55799675,35.24226379,592.7675171,573.171936,43.94449997,44.28406143,43.30764389
2021-09-18 19:10,521.5083618,3599.937988,231.5054932,230.9207306,227.5137939,159.0213013,171.9568787,171.8141632,66.95697021,66.99556732,67.1917572,27.2638607,35.25482178,591.4342041,573.4907837,44.21865845,44.52160645,43.13461304
2021-09-18 19:15,523.9088745,3598.343506,236.078125,237.2883148,232.25737,161.5734711,173.573288,173.3992157,92.3248291,90.55831909,92.63917542,52.56783676,35.23130035,589.531189,573.5797729,44.21825027,44.83578491,43.03939819
2021-09-18 19:20,525.3878174,3599.631836,233.8877258,235.0498657,229.737915,161.9832458,173.8995972,173.7431641,99.57375336,99.42765045,99.78813934,59.79135513,35.32515335,589.998291,573.182373,44.31659698,44.55339432,43.14648819
2021-09-18 19:25,530.3117065,3599.003662,236.2026978,237.478363,230.7557526,163.0744781,175.0851898,174.8322144,99.90946198,99.90830994,100.1818466,82.09313202,35.31689453,590.7819824,572.8950195,44.61788559,44.94095612,43.77843094
2021-09-18 19:30,530.4504395,3599.529785,236.3333282,237.5925293,230.9412994,163.0902405,175.0035095,174.8653564,99.92484283,99.84448242,100.0561523,99.91426849,35.37288284,590.3324585,572.8339233,44.71777344,45.11117554,43.64107513
2021-09-18 19:35,527.5337524,3598.933594,234.7599487,236.040329,228.9545898,162.1572113,173.9110565,173.7519379,99.93216705,99.85292053,100.1897659,99.93730164,35.32572937,589.2796631,572.7763062,44.69242096,44.9954834,43.19046783
2021-09-18 19:40,528.5872192,3598.944824,235.6152039,236.8868256,229.7888184,162.6029053,174.556366,174.3558807,99.89511108,99.82545471,100.1500702,99.92124176,35.3551178,590.0645142,572.4688721,44.70254135,45.00971222,43.89263535
2021-09-18 19:45,528.0372314,3599.033447,235.0316772,236.2843323,229.1311646,162.1545563,173.9524384,173.7895355,99.93792725,99.7791214,100.0922089,99.86159515,35.41166306,589.9821167,572.3588257,44.79918671,45.15903091,43.88904953
2021-09-18 19:50,526.5908203,3600.675537,234.4751434,235.7459564,229.4121704,161.9524078,173.865036,173.7030029,99.95108032,99.73234558,100.2153015,99.83071899,35.4146347,590.2340088,572.3153076,44.71456146,45.06493759,43.31266022
2021-09-18 19:55,526.0709839,3599.586426,234.6434174,235.3562469,228.6361694,161.8346252,173.4970398,173.3336182,99.93070221,99.75153351,100.0573425,99.90133667,35.35485077,590.6519775,572.3340454,44.68709946,45.02817535,43.52321243
2021-09-18 20:00,520.5025024,3601.513672,231.2144928,229.948761,225.0297546,159.5651093,170.9001465,170.7366028,77.64470673,77.49121857,77.57052612,37.61445236,35.31759644,590.78302,572.4414063,44.67167282,45.01306152,43.72574234
2021-09-18 20:05,517.5633545,3599.375,229.9849701,232.7327423,223.2509613,159.3358765,170.9372101,170.7642822,72.46431732,72.5045166,72.70014191,32.84263229,35.3745575,590.7542114,572.5716553,44.66697693,45.02844238,43.96797943
2021-09-18 20:10,517.6747437,3600.22583,230.9384003,231.7709808,224.8583832,159.3652802,170.8439941,170.7389984,75.36100006,75.3514328,75.55518341,35.64687729,35.326931,590.7965698,572.6660767,44.51832581,44.88224792,44.0007782
2021-09-18 20:15,509.6589355,3600.885254,227.2138062,226.8508301,222.1717834,156.8506775,168.6491241,168.3607483,69.97609711,69.95269775,70.21672821,30.28012276,35.30202866,590.8365479,572.7642822,44.36036301,44.67546844,43.86569595
2021-09-18 20:20,503.0065918,3600.611816,226.3084564,226.9438171,218.9439087,154.5161133,166.6312714,166.7352448,68.99704742,68.99576569,69.21424103,29.25863647,35.30930328,591.1195679,572.807251,44.03570175,44.32596588,43.54870605
2021-09-18 20:25,484.8754578,3598.719238,226.9369965,226.4564056,188.6807251,149.8045959,156.8829041,156.7308044,52.10041809,52.08758545,52.34661484,12.32889462,35.2938385,590.8973999,572.868103,43.46247864,43.7824707,43.15343475
2021-09-18 20:30,468.611969,3598.65918,220.2516632,219.9439697,183.0886536,145.3830566,152.0947723,151.955658,52.07078934,52.10337448,52.30108261,12.39737129,35.28789902,591.3555908,572.8841553,42.77873611,43.00772476,42.6700592
2021-09-18 20:35,468.2318726,3599.324463,220.8169861,220.6280518,183.5578461,145.7662354,152.5826416,152.4188232,52.02752304,52.0775528,52.27415085,12.3921442,35.30147934,590.6638794,572.9593506,42.7170372,43.10959244,42.27967072
2021-09-18 20:40,456.8336182,3600.452148,215.1074524,214.4974976,178.7237549,142.0044098,148.5401611,148.3720093,52.10437393,52.02988052,52.32568359,12.39734936,35.29862976,588.3944702,572.817688,42.15868378,42.69466019,41.66127396
2021-09-18 20:45,453.7025146,3598.852783,214.3264465,213.7812195,177.9606323,141.3414001,148.0660248,147.8722534,52.043293,52.04170227,52.32256317,12.35499668,35.31919098,588.7225342,572.2337036,41.93954086,42.19937515,41.88500977
2021-09-18 20:50,455.5458984,3602.046875,214.8044891,214.7965698,178.8145599,142.0158997,148.6761627,148.5144958,52.10353851,52.05770111,52.29840851,12.39548206,35.30683517,589.0598145,571.8227539,41.88935852,42.11182404,42.09918594
2021-09-18 20:55,459.5284119,3601.848633,216.6851654,216.6062317,180.2936096,143.2372894,149.8587952,149.7044983,52.11828995,52.05918503,52.28318787,12.38689899,35.32920837,590.1494141,571.6199951,42.04737091,42.2948494,41.84751129
2021-09-18 21:00,465.0672607,3600.661133,219.3890076,219.2097778,182.3563385,144.8877716,151.5356293,151.3921204,52.11837387,52.04904938,52.29386139,12.38911438,35.30609512,590.4713745,571.7015991,42.192173,42.47358322,42.10137177
2021-09-18 21:05,468.2784424,3601.544434,220.6051483,220.3725128,183.3259277,145.6647491,152.4650421,152.272522,52.11037827,52.07711411,52.2980957,12.36506748,35.29166031,590.0654907,571.9100952,42.32175827,42.59336853,42.19894791
2021-09-18 21:10,470.5961304,3601.340088,221.2249908,221.4489136,183.4103699,146.5081024,153.1940765,153.1353912,52.10913086,52.15681839,52.37741089,12.49085808,35.31174088,590.4814453,572.0200195,42.36409378,42.71186066,42.3899498
2021-09-18 21:15,472.4718323,3600.485107,219.6854095,218.061264,189.6845856,146.4388428,153.8968811,153.7508392,54.8336792,54.86885452,55.05702209,15.1549778,35.30023956,590.0877075,572.1140137,42.49911118,42.82751083,42.5558548
2021-09-18 21:20,495.6566772,3599.633301,225.3482666,224.403244,212.6632233,154.7130127,164.8486023,164.792923,64.09712982,64.04188538,64.3793869,24.4269886,35.30697632,589.9367676,572.145813,43.00977707,43.34861374,42.42976379
2021-09-18 21:25,499.9624634,3600.491455,226.3639984,225.4893341,211.2760162,154.234314,164.2857971,164.1925507,63.82388687,63.82086182,64.02065277,24.1198616,35.28802109,589.6363525,572.1401367,43.5863266,43.8552475,42.63056183
2021-09-18 21:30,500.9088135,3601.585938,226.745163,227.1951141,211.4793243,154.8513336,164.8548889,164.4932098,62.79405975,62.86733627,63.03323364,23.11457825,35.26873398,590.9459229,572.0654907,43.64848328,44.10944366,42.75228882
2021-09-18 21:35,503.0496826,3599.84082,227.9303741,226.1941528,210.8680115,154.5170288,164.6082611,164.429184,62.29712296,62.29590607,62.48889923,22.52924156,35.32484055,590.6469727,572.2788696,43.76837921,44.04370117,43.43289948
2021-09-18 21:40,502.8761597,3600.606445,227.0960999,226.570694,212.6016998,155.428833,165.3236084,165.2416992,62.87644196,62.81060791,63.02555084,23.1722393,35.29249191,590.0557861,572.4202881,43.66643524,44.00134659,43.38570404
2021-09-18 21:45,498.3167419,3601.762695,226.6360474,224.4555359,203.4488983,153.6475525,161.8206787,161.509552,58.88378906,58.90736389,59.10359192,19.21288872,35.29944992,589.7904663,572.3833618,43.59437561,43.88949203,43.34448624
2021-09-18 21:50,502.2227783,3600.800293,227.677002,225.1687012,207.8011322,152.982254,164.2369995,163.9272003,62.02451706,61.66476822,62.23827362,22.23773575,35.32243347,589.9418335,572.2470703,43.56324387,43.91363525,43.39286804
2021-09-18 21:55,497.5629883,3601.689697,228.1953278,224.3118744,203.1383514,153.5254211,161.0871735,160.9130859,58.5662384,58.50893784,58.77828217,18.79656982,35.31775284,590.2536011,572.1879883,43.37296677,43.669384,43.04242325
2021-09-18 22:00,494.3835754,3599.765137,225.7688446,221.5539093,205.5457764,151.8009491,161.7034454,161.5484772,60.73602295,60.77310562,60.96149063,21.03468513,35.3117218,590.4937134,572.2214966,43.28147125,43.58766556,43.09111786
2021-09-18 22:05,479.9064026,3600.729004,219.0170746,215.6549225,194.166687,146.5765076,154.9866791,154.7394104,58.41091537,58.34419632,58.56918335,18.66222191,35.27174759,590.0498047,572.2870483,43.04440308,43.29079437,42.91395187
2021-09-18 22:10,468.3435364,3601.455811,213.4954987,210.454834,188.3402863,142.5325012,150.5078735,150.4340973,57.17738342,57.10847092,57.36088562,17.47458839,35.32789612,590.3577881,572.2930908,42.49080658,42.77021408,41.96224213
2021-09-18 22:15,449.338623,3600.36084,206.3074188,203.8185577,184.6183167,138.3355103,146.6211243,146.516983,58.4836998,58.40367889,58.66015625,18.80560112,35.31156921,590.418457,572.335022,41.49552155,41.74980545,41.34074402
2021-09-18 22:20,448.4886475,3600.934326,206.3147278,202.472641,186.0851593,138.3413391,146.730484,146.5788422,60.13467407,60.09043884,60.26383972,20.36748314,35.31267548,590.1356201,572.3087769,41.31757355,41.59861374,41.21243668
2021-09-18 22:25,448.8722839,3599.782471,205.8271179,202.202179,186.8504486,138.2269592,147.1894073,147.0835724,60.31668472,60.30690384,60.52326584,20.57813454,35.31430435,590.5715942,572.3417969,41.24605179,41.55952835,41.42241669
2021-09-18 22:30,447.2512817,3600.324951,205.2596283,201.6526947,186.5471649,137.9042511,146.8815765,146.563858,60.25610352,60.23950958,60.38937378,20.5064621,35.3314743,591.2593384,572.399292,41.33487701,41.58999634,41.303936
2021-09-18 22:35,446.8248901,3601.896484,205.1893158,201.7776337,184.561676,137.7348938,146.2388611,146.1127167,59.94630432,60.03846359,60.2174263,20.29084969,35.323349,591.2319946,572.550293,41.31202698,41.63445282,41.44417191
2021-09-18 22:40,448.7095032,3599.71167,205.9701691,202.2784271,185.0094452,137.9362335,146.4160004,146.2776031,59.21179962,59.34001923,59.41801834,19.54338646,35.32146072,591.5493774,572.767334,41.35088348,41.60287476,40.98670197
2021-09-18 22:45,448.8131714,3598.479492,205.8927917,202.1338348,185.1370239,138.1787567,146.6127777,146.4877319,59.58685684,59.60258102,59.8856163,19.84836006,35.31639862,591.5658569,572.9370117,41.25185013,41.54284286,40.68801117
2021-09-18 22:50,448.4888306,3600.171875,205.7960663,202.0703125,185.322052,138.0077057,146.5014648,146.1996918,59.59848785,59.61176682,59.80567169,19.90336227,35.328022,590.963562,573.0955811,41.21024323,41.52190781,40.42313766
2021-09-18 22:55,447.9372864,3601.181152,205.8431854,201.9768066,184.9334564,137.7831116,146.2059479,146.0428467,59.60788727,59.58193207,59.7832756,19.85769844,35.32818222,590.8395386,573.0784302,41.17667007,41.51049805,40.56633759
2021-09-18 23:00,448.4643555,3599.537354,206.3849182,202.4947205,185.6416626,138.4879761,146.5463715,146.5404205,59.34378815,59.41939545,59.5872612,19.67137909,35.32048416,591.7449341,573.0072632,41.15615082,41.46957016,41.06320953
2021-09-18 23:05,449.6831665,3599.340088,206.1356812,202.404953,185.4564667,138.0537109,146.5637512,146.3582458,59.62093353,59.65526962,59.82658386,19.85695076,35.31044388,591.5183105,573.1554565,41.18784332,41.47215271,40.62173843
2021-09-18 23:10,451.5546265,3598.612305,207.1952667,203.5161133,187.2000275,139.203125,147.799057,147.6668549,60.11441803,60.17674255,60.35070419,20.41757774,35.33190155,591.177124,573.2147827,41.22753906,41.49554062,41.22135544
2021-09-18 23:15,473.2166748,3599.838135,216.638916,212.3235168,201.6235504,146.3549042,156.3485565,156.1761932,62.94260406,62.96924591,63.15817261,23.2134819,35.30848694,590.9179077,573.2443848,41.84537506,42.13308716,41.71102142
2021-09-18 23:20,494.5092773,3598.500488,224.9854584,224.4360352,214.1461334,153.3302765,163.7405548,163.4973145,65.69800568,65.73810577,65.90416718,25.96934891,35.32859802,589.8780518,573.144043,42.76882172,43.02457809,42.30832291
2021-09-18 23:25,498.0848389,3599.23999,224.3911896,222.2195435,211.5687866,153.1548309,162.8110046,162.7857361,63.18001556,63.1395874,63.39904022,23.44940186,35.30868149,590.0723267,572.8811035,43.30368423,43.7245369,42.62969208
2021-09-18 23:30,516.8525391,3598.508789,231.5218506,230.0113678,227.9615326,159.3022919,171.9801178,171.8400269,77.52729797,77.40505219,77.67279053,37.69074249,35.36646271,591.2163696,572.6810303,43.83992004,44.18746948,43.09804153
2021-09-18 23:35,520.9254761,3601.223633,233.265213,233.5044708,224.7030334,160.1509399,171.6828003,171.5384369,91.11526489,90.79438019,91.40802765,51.15701675,35.33215332,590.3186646,572.699646,44.19285965,44.52437592,43.35071564
2021-09-18 23:40,535.7093506,3600.759033,237.0780029,238.3076477,231.6723938,163.8095856,175.8457642,175.6700745,99.89399719,99.77269745,100.0671463,99.84764099,35.36893845,591.0172119,572.6592407,44.77894211,45.06948853,43.83374405
2021-09-18 23:45,534.649353,3601.545898,239.4177094,240.5305023,233.4493713,165.0922699,177.3757324,177.1877136,99.97325897,99.73419189,100.2133408,99.85118866,35.36246109,592.1030884,572.7191772,44.55817795,44.95631409,43.72138596
2021-09-18 23:50,524.0723267,3602.20166,233.4645081,234.3538361,227.2521667,161.1331482,172.6122284,172.4827728,99.91629791,99.79754639,100.1137619,99.88355255,35.38438416,587.4805908,572.9198608,44.48950195,44.80316544,43.79290009
2021-09-18 23:55,516.609314,3600.567627,228.3288422,226.1235504,223.7480774,156.8124695,168.940506,168.8286591,73.02521515,73.01808929,73.24633026,33.27234268,35.31775284,584.7911987,572.2402954,44.24287796,44.58272552,43.60868835
2021-09-19 0:00,494.7514343,3598.623779,226.1094513,224.8572693,208.8096313,153.3844147,162.735199,162.5886078,62.83528137,62.86832428,63.06602097,23.14996529,35.30437851,583.3695068,570.8582764,43.15111542,43.44239807,42.9056282
2021-09-19 0:05,497.3957825,3600.297363,225.4312744,224.0524902,213.364151,155.5224609,166.4658203,166.5055084,67.65346527,67.65817261,67.84790802,27.9598484,35.33624649,583.0481567,569.4110718,42.9014473,43.26993179,42.32838821
2021-09-19 0:10,505.2195435,3598.432373,225.7318726,227.6678925,214.5548706,153.7452545,166.8942566,166.7149811,67.31485748,67.23497772,67.48784637,27.56025124,35.35213852,583.3250122,568.2680664,43.39746475,43.72302246,43.22325134
2021-09-19 0:15,501.7005615,3599.600342,225.1510162,224.6928253,211.4295349,153.8204346,163.7984619,163.690506,64.53392792,64.5401001,64.74797821,24.80187607,35.3117485,583.5760498,567.5223389,43.17369843,43.53841019,42.65205002
2021-09-19 0:20,496.3864746,3599.824951,224.6564484,222.8513947,207.9324646,151.5369873,163.5511932,163.4300232,65.51953125,65.53709412,65.77606964,25.79726982,35.35573196,584.1929932,567.0540771,43.02005768,43.39970016,42.68758011
2021-09-19 0:25,496.6149597,3597.688232,224.5151062,223.2296143,213.9571533,152.9903717,162.9888916,162.6446838,67.78993988,67.74422455,67.94673157,28.06491661,35.32488632,585.4157715,566.920166,43.27735519,43.57278824,42.76122284
2021-09-19 0:30,499.0344543,3598.516357,224.8574982,223.1092834,212.7706146,152.6266937,163.4035339,163.228363,65.60154724,65.60219574,65.83358002,25.90803528,35.33638382,586.5146484,567.1555176,43.20153046,43.61330795,42.42694855
2021-09-19 0:35,494.2778931,3599.154297,227.0452271,221.8337402,207.4194489,153.5207062,162.1163635,161.8997498,63.17244339,63.17333603,63.38328552,23.47434998,35.38993073,586.6916504,567.5717773,42.99436569,43.32998276,42.29409027
2021-09-19 0:40,491.1887512,3600.224365,225.9726257,224.2172699,205.7434082,154.1544037,161.7270966,161.7401123,63.65906143,63.30189133,63.90602112,23.94140244,35.30594635,587.1698608,567.9428101,42.724617,42.92204666,42.48522949
2021-09-19 0:45,498.8106689,3599.643555,224.7038879,221.5723419,216.6364441,153.3248138,164.7818756,164.2987213,67.58717346,67.56395721,67.68637848,27.81649971,35.37076187,587.388855,568.3482056,42.88689804,43.22211456,42.56415939
2021-09-19 0:50,499.650116,3601.401855,225.1536407,224.5688019,209.7017975,153.6381531,163.3609924,163.3673248,62.54714966,63.48404694,63.65531921,23.73302078,35.29785538,587.382019,568.6734009,42.99985123,43.34830856,42.02573395
2021-09-19 0:55,498.6010437,3599.43457,224.9264832,222.2702484,209.9284515,153.4128571,161.9743652,162.0542908,62.114254,62.18992233,62.39209366,22.45481682,35.30443573,587.8062134,568.9373169,42.97161102,43.31312561,42.13874435
2021-09-19 1:00,500.7735596,3599.019775,226.3887482,222.617691,214.6856537,153.6693726,164.687149,164.547699,66.06858826,66.04860687,66.31606293,26.38894844,35.30099869,588.1539917,569.2138672,42.80139542,43.17617798,41.89596558
2021-09-19 1:05,492.3363647,3599.361084,224.203125,221.5547333,208.6804352,151.7425842,161.7221527,161.5046387,64.35945129,64.29605103,64.54174805,24.54743004,35.31937408,587.4659424,569.4945679,42.72580719,43.03234863,42.00099182
2021-09-19 1:10,497.6992188,3598.224365,225.296051,221.1803894,213.2784729,152.8215179,164.1581879,163.9395752,66.44367218,66.2972641,66.62625885,26.86792183,35.29446793,587.9801025,569.6072998,42.79298782,43.17457581,42.10451508
2021-09-19 1:15,496.714447,3598.775391,225.0983124,221.0315552,207.7599335,152.4378052,161.3325043,161.2708588,62.38949585,62.39152145,62.66433334,22.76344872,35.34597778,588.2631836,569.7044067,42.88894653,43.26545334,42.72135925
2021-09-19 1:20,495.3823853,3600.770264,226.3518372,223.464798,207.5589752,152.7422485,162.5021973,162.3674469,61.62479782,61.83118439,61.84937286,21.8827095,35.34703827,588.6350098,569.8630981,42.74096298,43.07677078,42.78469086
2021-09-19 1:25,498.5538635,3598.601807,228.1783447,223.8054504,218.808197,154.9909515,167.2011719,167.0820923,68.83139038,68.78926849,69.04732513,29.09184456,35.32192612,588.3855591,570.0722656,42.65147781,43.00824738,42.51241302
2021-09-19 1:30,496.8864441,3599.021729,224.1708527,220.5472412,215.3302917,152.3949738,164.6773224,164.0864258,69.58592224,69.59585571,69.85775757,29.78015709,35.31136703,587.281311,570.1477661,42.63771057,43.05511475,42.63520432
2021-09-19 1:35,496.2434998,3599.324707,223.9992981,220.6258698,208.0999756,152.7941589,161.7284698,161.5724792,63.49977112,63.40571976,63.64021683,23.69942093,35.37257385,587.5888672,570.0072021,42.84051895,43.1594162,42.74419403
2021-09-19 1:40,504.2748718,3598.635742,228.8965759,223.8708191,216.7592468,154.668869,166.3790436,166.2084961,67.30296326,67.26676941,67.44827271,27.51615715,35.37120056,588.31604,569.9528809,42.83864212,43.16362381,42.53095627
2021-09-19 1:45,492.7838745,3600.123535,225.7904663,222.2849731,205.6463013,151.6265106,161.1829376,161.0403595,61.68580627,61.72859573,61.8927803,22.01095963,35.35613251,588.3235474,569.9931641,42.65254974,42.9448967,42.61581039
2021-09-19 1:50,501.9769287,3601.03833,228.2924194,224.4947815,210.7281952,154.7534943,164.2568512,163.8898621,62.10412216,62.11423111,62.27040863,22.27661896,35.32887268,588.2876587,570.062561,42.99305725,43.31365204,42.56718826
2021-09-19 1:55,503.9777832,3600.42749,230.0091248,224.4067688,212.2954712,155.0160217,165.9029846,165.6338043,64.52831268,64.57092285,64.71187592,24.84804726,35.34188461,587.6067505,570.1314697,43.00753784,43.33879852,42.80318832
2021-09-19 2:00,502.4741211,3597.934082,227.3047943,221.4094086,217.54599,153.9874878,165.3168488,165.2029877,69.02191925,69.01889801,69.23731995,29.40231705,35.34639359,587.0588379,570.0695801,43.12188721,43.47373199,42.83062363
2021-09-19 2:05,501.6270752,3598.297607,228.0380249,223.4063721,213.898819,154.4985504,164.8082886,164.725708,65.5962677,65.59547424,65.80805969,25.88092613,35.31256104,587.4180908,569.7797241,43.02844238,43.35134506,42.55196381
2021-09-19 2:10,496.6008301,3600.296387,228.1605377,222.9494019,208.9819794,154.8767853,162.4214935,162.5572357,63.51713943,63.47622299,63.87375641,23.82404327,35.36799622,587.7497559,569.7824707,42.78730392,43.1242218,42.68325043
2021-09-19 2:15,501.3006592,3600.851807,228.1921997,222.1993256,215.0174866,153.7501221,164.6171265,164.3969116,65.98129272,66.019104,66.05150604,26.25830078,35.32882309,587.1403198,569.7559204,43.05054855,43.33497238,42.69418716
2021-09-19 2:20,499.4237061,3599.474609,225.9401398,221.410614,212.7826843,151.7893066,163.5999146,163.4674683,65.1656189,65.14649963,65.34473419,25.39498329,35.31668091,587.265564,569.6873169,42.9471817,43.20961761,42.82170486
2021-09-19 2:25,495.6647339,3601.614746,226.5864716,223.261673,203.0337982,152.2760925,160.5010376,160.3404541,59.23299789,58.94159317,59.47885895,19.59360886,35.33552933,587.9596558,569.5289307,42.74928665,43.0663681,42.5309639
2021-09-19 2:30,497.2170715,3599.904785,228.3940582,222.1605377,206.6998749,153.4810486,162.9177399,162.772171,61.44633865,61.35509872,61.6654892,21.51264191,35.3032341,588.0932007,569.605835,42.75216675,43.04925919,42.4634285
2021-09-19 2:35,499.9094543,3599.93042,227.3615112,222.4720306,210.3116913,153.448822,163.9972382,163.8013458,64.02084351,64.1963501,64.31066895,24.34173775,35.33796692,587.6782837,569.7764282,42.84534454,43.20454407,42.64367294
2021-09-19 2:40,495.0938721,3600.54834,227.0079498,222.0966797,207.7844849,153.3708801,161.6535797,161.5057068,61.83264923,61.86754608,62.04098129,22.17937469,35.31111908,586.6532593,569.7251587,42.7790451,43.08981705,42.68121338
2021-09-19 2:45,498.8997192,3597.625,226.7707367,220.1184082,214.1194,152.7159119,164.072052,163.8588562,68.18842316,68.22053528,68.46499634,28.51277733,35.31992722,586.7655029,569.5028076,42.72298813,43.06147003,42.51404953
2021-09-19 2:50,498.6129456,3601.024414,225.5705109,222.3697662,202.8291779,152.2020111,161.1259003,161.2837219,59.76291656,59.03533173,59.27356339,19.99457359,35.30593491,587.4113159,569.322937,42.8308754,43.08134842,42.22853088
2021-09-19 2:55,496.8955078,3598.640869,225.4829865,220.5122986,210.0701904,151.0194855,163.1022186,163.0437012,65.67775726,65.66741943,65.87552643,25.95515251,35.33475494,587.5540161,569.3873901,42.60654449,42.92559433,42.2589798
2021-09-19 3:00,499.421814,3600.434082,224.5918427,222.5892944,209.6869354,152.3172607,163.4274902,163.7071686,64.13767242,64.1890564,64.38757324,24.36399651,35.29965973,587.7374268,569.4736328,42.57859039,42.88297653,42.35394287
2021-09-19 3:05,498.5392761,3599.199463,226.8027496,221.726593,212.4334869,152.8746796,164.4661865,164.4930725,66.5943222,66.59944916,66.77598572,26.9074955,35.30600357,586.9237061,569.4892578,42.4701767,42.76032639,42.33108139
2021-09-19 3:10,497.8131104,3598.418945,227.4518433,221.9077606,214.4306183,153.5345001,164.9096527,164.52388,66.56771851,66.54875946,66.77805328,26.85560989,35.31599426,587.4893188,569.4465942,42.35643768,42.78116608,42.26774216
2021-09-19 3:15,496.6145325,3599.013672,223.6986389,219.9488373,210.0608215,152.3876648,162.4800873,162.2851105,64.73345184,64.71331024,64.88841248,24.98745537,35.34661865,587.1697388,569.4147339,42.52846909,42.87371826,42.13845062
2021-09-19 3:20,498.2373657,3601.334229,228.3621521,223.4705353,209.9476013,153.5785675,164.0829926,163.9664307,62.34569168,62.38470078,62.57878113,22.67734146,35.29379272,587.2755737,569.3972778,42.42556763,42.75836945,42.275383
2021-09-19 3:25,491.5693054,3600.509766,227.5194855,222.2679749,202.6551971,152.2584076,160.8512268,160.7032623,60.35684586,60.39745331,60.55880737,20.61629105,35.3254776,587.9083252,569.3485718,42.23432922,42.58735657,42.10454178
2021-09-19 3:30,496.2330627,3598.603516,226.0827179,221.5711212,210.5544281,152.8253021,163.3382263,163.1104431,65.29347229,65.28617859,65.57930756,25.6286068,35.3599968,587.0528564,569.460083,42.39021683,42.71470642,42.25512314
2021-09-19 3:35,494.2297668,3599.564941,226.3449097,220.6582642,207.2828064,153.3834076,161.862381,161.6318817,63.45583344,63.45632553,63.66679764,23.75271416,35.28575516,586.1790771,569.397644,42.40797043,42.78253174,42.36760712
