Time,MW,HP TBN SPEED,HP INLET STM PRESS AFTER CV 1,HP INLET STM PRESS AFTER CV 2,HP INLET STM PRESS AFTER CV 3,HP INLET STM PRESS AFTER CV 4,HP 1ST STAGE PRESSURE #1,HP 1ST STAGE PRESSURE #2,CV #1 POSITION FEEDBACK,CV #2 POSITION FEEDBACK,CV #3 POSITION FEEDBACK,CV #4 POSITION FEEDBACK,VENT VALVE LINE,CV CHEST INNER TEMP #2,CV CHEST OUTER TEMP #2,LPA EXHAUST VACUUM PRESSURE #1,LPA EXHAUST VACUUM PRESSURE #2,LPA EXHAUST VACUUM PRESSURE #3
2021-09-19 3:40,501.3540649,3597.766602,225.3609467,220.627655,215.8779907,152.0531769,165.0818024,164.8542633,70.15286255,70.13961792,70.36274719,30.3802948,35.29862595,586.5453491,569.1801758,42.61175537,42.86139297,42.43625259
2021-09-19 3:45,501.8821411,3598.873535,227.6852417,222.7631378,212.822937,153.8183899,164.3384857,164.1745758,64.79382324,64.82907867,65.02893829,25.10170937,35.20615005,586.9379883,569.0392456,42.61007309,42.86717987,42.04933929
2021-09-19 3:50,496.547699,3601.307373,226.5694275,222.4391785,209.4758911,153.4176331,163.1408691,162.9358673,61.04243851,61.10572052,61.29172897,21.40950394,35.31917953,586.5435791,569.0324097,42.23835754,42.52033997,42.08984756
2021-09-19 3:55,495.5050049,3599.305664,225.7981567,221.0804749,211.7425385,152.9638977,161.8937378,161.8259583,65.48095703,65.52935791,65.79065704,25.75597954,35.28834915,586.1427002,568.956543,42.34947586,42.71813583,42.31480408
2021-09-19 4:00,490.7039185,3600.880615,225.6249847,221.938736,199.8470306,151.0861359,159.4753571,159.1567688,59.80097961,59.84170532,60.22450256,20.30923271,35.26092529,586.7857056,568.8019409,42.33996582,42.71531677,41.95947647
2021-09-19 4:05,495.5655518,3599.047607,227.7061157,222.6242523,211.7817841,151.9242554,163.6872711,163.5644379,64.27119446,64.24756622,64.46292114,24.58460999,35.28554535,586.9761353,568.7536621,42.27899551,42.63521194,41.51577759
2021-09-19 4:10,496.7303467,3599.343994,224.7977295,221.4169617,210.3612366,152.9063416,162.0823364,161.9740295,64.75444794,64.83757782,65.05226135,25.02580833,35.22748566,586.9414063,568.8313599,42.32542801,42.66601944,41.44268417
2021-09-19 4:15,498.7569885,3598.842529,225.4374695,222.0342712,206.7200623,153.0189667,161.9893799,161.8540802,61.66717911,61.71132278,61.92309189,22.30525589,35.30342484,587.0493164,568.8979492,42.4835701,42.82505417,41.25400162
2021-09-19 4:20,499.1338806,3600.544678,227.548233,223.1225128,212.208374,153.3256989,164.1898041,164.2226715,64.01148987,64.04751587,64.27130127,24.08275604,35.21491241,586.6831055,568.9326782,42.35784912,42.65182877,42.05954742
2021-09-19 4:25,494.2927856,3599.203613,226.082489,220.9395294,206.3180542,151.3706055,161.4646912,161.251709,62.65659332,62.68254089,62.87494659,22.98558044,35.2889328,586.8875732,568.9133911,42.35490417,42.63391495,42.35083771
2021-09-19 4:30,493.7262268,3599.947754,225.167038,221.362381,202.6985779,151.0670471,159.3004761,159.1464691,61.17521286,61.11433411,61.44110107,21.5002079,35.28820801,586.8629761,568.8959351,42.49648285,42.85609436,42.42832565
2021-09-19 4:35,503.7954102,3598.458984,228.2261963,222.761734,219.4618225,154.7090149,166.3924255,166.177063,68.84152985,68.84072876,69.04711151,29.0839119,35.24800491,586.9558716,568.9105225,42.63010025,42.89582443,42.47265625
2021-09-19 4:40,498.8955078,3599.075928,225.5728912,221.9151917,214.9671021,153.3696594,165.0605316,164.964325,68.50966644,68.49404907,68.72785187,28.76623154,35.32375336,586.5506592,568.8914795,42.62866592,42.93356705,42.6589241
2021-09-19 4:45,499.5719299,3598.866699,225.1020203,221.2419739,211.8870697,152.9085693,163.6925659,163.4359131,65.63103485,65.66544342,65.88261414,25.94287682,35.32366943,587.2850342,568.8574219,42.77661896,43.08491516,42.75627136
2021-09-19 4:50,501.9949951,3599.132568,227.6147003,223.449707,213.7250214,154.1763611,163.6280518,163.485611,64.32457733,64.27817535,64.6556015,24.61718178,35.27410126,587.5137329,568.9604492,42.8494072,43.12475204,42.68117523
2021-09-19 4:55,502.0278931,3599.256836,226.6017609,221.9028015,215.0084381,154.3460388,165.2176514,165.0186005,67.04021454,67.06232452,67.25186157,27.37036896,35.28632355,587.0664673,569.1171265,42.80807114,43.14128113,42.68663025
2021-09-19 5:00,508.8346863,3599.413086,228.0157318,223.6071167,219.5832825,155.5492401,167.3967896,167.1938477,76.83410645,76.5690155,76.98321533,36.9886055,35.25608063,586.211731,569.1879883,43.2460289,43.5790596,42.83871841
2021-09-19 5:05,512.6120605,3599.553223,227.3346558,223.0655365,220.6217041,153.6431122,167.3663788,167.54599,75.02231598,74.35331726,74.42108154,34.46680069,35.2980957,586.0773926,569.0427246,43.49255753,43.79945374,43.18803787
2021-09-19 5:10,506.2142334,3600.597412,227.1289978,223.0552826,216.1061401,154.6030426,165.4750519,165.2779999,67.96302032,67.98500061,68.20845032,28.25073051,35.25302505,587.0125122,568.8345947,43.29285812,43.63653564,43.13253403
2021-09-19 5:15,511.4199829,3599.415771,231.7922516,227.4201965,225.1511383,158.1578827,169.3047791,169.0330811,72.86026764,72.81565857,73.0630722,33.06829071,35.25458527,587.5908813,568.87323,43.19642639,43.49399567,42.83844376
2021-09-19 5:20,513.894104,3598.189697,228.7734528,224.9924011,224.1833496,156.5137634,168.8651276,168.7070465,77.09604645,76.99143219,77.31229401,37.25763321,35.26693344,586.5831299,569.03302,43.46223068,43.73556137,42.82158279
2021-09-19 5:25,518.4611816,3598.358154,228.9487457,228.9494324,222.8019714,157.3392029,169.0153198,168.8482208,78.85261536,78.70778656,78.96788025,38.99705124,35.3037262,586.3679199,568.960144,43.71992874,44.06646729,42.89905548
2021-09-19 5:30,503.9497681,3599.777832,225.0338898,221.019989,216.8076019,154.1074371,164.3943634,164.2451172,70.00378418,70.00613403,70.18052673,30.23301125,35.25511169,584.9590454,568.8359985,43.47522354,43.72890854,43.06295395
2021-09-19 5:35,504.1586609,3600.717285,227.7602692,222.479248,215.1510315,154.6333313,165.3379364,165.2552795,69.17328644,69.16452026,69.36856079,29.44300079,35.27630615,585.7801514,568.4746704,43.1268425,43.51588058,43.08904266
2021-09-19 5:40,508.2655029,3597.634277,228.6350403,224.7407379,223.9159241,157.0486603,169.0059967,168.8491974,78.31230164,78.13811493,78.35249329,38.39988708,35.21579361,586.8439941,568.2869873,43.27762604,43.57106018,42.9630661
2021-09-19 5:45,508.048645,3598.089355,228.9013519,224.3627625,219.8304443,155.9913788,167.1426392,167.0765076,71.90197754,71.89412689,71.99216461,32.16268539,35.27999115,586.362915,568.3457031,43.38162613,43.66421509,43.04732895
2021-09-19 5:50,512.366394,3598.776855,226.9740448,223.84935,220.4879761,155.0868378,167.9883575,167.9690704,73.33631897,73.27747345,73.48786163,33.53449631,35.18601227,586.199585,568.4160767,43.27750778,43.73207855,43.11793518
2021-09-19 5:55,502.5497131,3600.905762,227.2844543,222.7516479,212.2232513,154.1560822,163.3865356,163.1812286,65.97289276,65.93914032,66.21443939,26.33266449,35.23693848,585.7747803,568.3856201,43.39134216,43.69452667,43.1235199
2021-09-19 6:00,502.2835083,3600.443115,226.153717,222.0873413,213.504776,153.3187408,164.333786,164.1771088,67.39601898,67.76586151,67.64479828,27.6911602,35.26387024,585.506897,568.2958984,43.4822731,43.81216049,42.99649429
2021-09-19 6:05,506.6034546,3598.804199,226.9879913,222.8633423,218.8269196,154.8591156,167.1563568,166.9732666,72.1263504,72.13149261,72.31954956,32.38352203,35.2412529,585.850708,568.1373291,43.28987885,43.61018753,43.17139053
2021-09-19 6:10,503.1941223,3600.607666,225.700943,221.6024628,213.8428192,153.979187,164.2565613,164.0542145,67.31635284,67.34307861,67.52510071,27.54046631,35.21789932,585.2958374,568.0454712,43.30932617,43.66709137,43.15229034
2021-09-19 6:15,502.421875,3601.683594,227.9718628,223.0758362,213.7693939,154.8693848,165.2888794,165.1192627,66.85652924,66.73916626,66.77987671,26.84370613,35.22385406,585.6087036,567.9104004,43.20854187,43.51904678,43.15458298
2021-09-19 6:20,504.8268127,3597.833008,227.3827515,224.9020386,221.030014,155.2420654,168.7748871,168.5328827,81.87480927,81.64279938,81.91625977,41.89590836,35.18026352,585.4805908,567.8409424,43.20540619,43.52532959,42.87681961
2021-09-19 6:25,502.8475342,3600.514648,228.3821716,223.8604889,217.0784302,155.1707611,166.3538361,166.3694763,67.83670807,67.91145325,68.13137817,28.17675591,35.21546936,585.2191162,567.7871704,43.24440384,43.51977539,43.0255928
2021-09-19 6:30,498.7545166,3598.437012,225.6749115,220.6781769,216.7317657,152.190155,164.615509,164.5056152,71.98334503,71.94046783,72.14214325,32.25542831,35.21589279,584.3048096,567.6344604,43.26493454,43.57052612,43.03789902
2021-09-19 6:35,503.5829163,3598.65332,226.8151703,222.8427429,217.323288,154.4111786,165.8775635,165.7389526,69.86034393,69.82994843,70.0763092,30.10640144,35.21512604,584.7331543,567.3862305,43.36482239,43.68869781,43.17312622
2021-09-19 6:40,498.7383728,3600.095459,227.2409973,223.1033173,210.0127716,154.0282898,163.6928864,163.6042633,64.17581177,64.16220093,64.35232544,24.44402504,35.13779831,585.0456543,567.2197876,43.0855751,43.38021469,42.78499985
2021-09-19 6:45,503.6070557,3599.419922,225.83461,222.6323853,216.8816071,153.1555786,165.2276917,165.0849762,68.72860718,68.74790955,68.89746857,28.96250153,35.21478653,585.0428467,567.1947021,43.19767761,43.52985001,42.93231964
2021-09-19 6:50,499.1680603,3600.619385,227.4126129,224.1721039,205.4329224,153.0528259,161.896225,161.5318451,62.45256424,62.5473175,62.67633057,22.72636223,35.20148087,584.7576904,567.1620483,43.31959152,43.55097198,43.19446182
2021-09-19 6:55,495.7448425,3601.482422,225.800293,222.1027374,205.2296143,152.0325165,161.469101,161.4042511,63.0106163,62.97237396,63.21095276,23.26664352,35.20849991,584.6842041,567.0978394,43.08951569,43.36605453,43.20795822
2021-09-19 7:00,499.9282532,3599.872803,227.1434631,221.8807831,211.4489441,152.3243713,163.9269409,163.8830872,65.10551453,65.20455933,65.35600281,25.36203766,35.16594315,585.0620117,567.0361938,43.17278671,43.45093918,43.14460754
2021-09-19 7:05,494.0597534,3601.585693,226.2354736,221.8334503,202.3244019,151.3270264,160.2519531,160.0725098,61.0044136,61.01802826,61.2035408,21.29978943,35.16033554,585.3770142,567.0620728,43.09773254,43.37914658,42.90631104
2021-09-19 7:10,493.8631592,3599.982422,226.2946625,222.0970459,208.4746704,153.6687469,161.3536072,161.1811676,62.65499115,62.78569031,62.99097824,23.02564812,35.22673416,584.8500366,567.1986084,42.95412064,43.25450516,42.92680359
2021-09-19 7:15,496.8749084,3600.042236,225.6744995,220.8369293,210.1804504,151.6874542,163.2987518,163.1804504,66.53826141,66.4921875,66.71844482,26.76619339,35.11878967,584.1642456,567.1436768,42.98251724,43.36473465,42.80575562
2021-09-19 7:20,498.0680542,3597.90918,226.1343384,221.6716309,218.3736267,153.3276672,165.8778076,165.7422333,71.52651978,71.54354858,71.68310547,31.73550034,35.13385391,584.2230835,566.993042,42.76524734,43.13664627,42.44730377
2021-09-19 7:25,490.4382019,3599.938477,222.4225006,220.3847046,205.2077179,150.5296631,160.7374725,160.5840149,64.82332611,64.1352005,64.45426941,24.33470154,35.14046478,583.9681396,566.8206177,42.7921257,43.0677681,42.02434158
2021-09-19 7:30,493.3612366,3599.25293,224.4351196,221.7585602,209.1001892,151.0213928,163.1543732,162.9173279,65.76720428,65.7726593,65.93321991,25.98072624,35.21829224,584.541687,566.6433105,42.77837372,43.20500946,42.39736176
2021-09-19 7:35,494.4472351,3600.898926,226.5127869,223.5875244,209.6861572,153.9485016,163.7172546,163.6750488,66.69953918,66.74517822,66.75379944,27.03416252,35.1996994,585.0853271,566.6294556,42.60792923,42.81856918,42.49108124
2021-09-19 7:40,491.1322937,3601.274902,224.3283081,220.7768402,204.7873993,151.4427948,160.6521301,160.6599884,62.86216354,62.92790985,63.14071655,23.13323021,35.13088608,584.7789917,566.7565918,42.85779572,43.21378326,42.74631882
2021-09-19 7:45,493.6528625,3599.449951,226.2637634,222.4205322,214.8352661,153.7877045,164.4278107,164.2614136,68.67343903,68.64225006,68.88743591,28.92211151,35.18311691,584.9551392,566.8323364,42.69549179,42.98453522,42.50668716
2021-09-19 7:50,485.5727844,3600.970947,222.307663,219.5719452,201.4694214,149.57341,158.4892273,158.3286591,62.0642662,62.09936523,62.17683411,22.24676323,35.13955688,584.6331787,566.8897095,42.62415695,42.95179367,42.49214554
2021-09-19 7:55,496.8241272,3600.286377,223.1455383,221.0140381,210.0518799,151.613327,163.1823425,163.0330658,67.34893799,65.89606476,66.08340454,26.30698776,35.16463089,584.4654541,566.8571167,42.96979904,43.22773743,42.80695724
2021-09-19 8:00,491.3717651,3601.827881,223.5450745,220.7537079,204.2976379,152.2991638,161.532608,161.2244568,63.12391663,63.21317673,63.33596039,23.43429565,35.1668396,583.8635864,566.7972412,42.75482941,43.05305099,42.73065186
2021-09-19 8:05,487.0293274,3600.776611,225.4340515,221.3228149,198.3451996,152.5879059,158.5497894,158.4055176,58.99326324,58.87168503,59.06332016,19.24085236,35.16133499,584.5304565,566.6123047,42.56629562,42.89637756,42.59317017
2021-09-19 8:10,490.7396851,3599.841797,225.3694916,221.1773071,211.360672,151.224411,162.7014771,162.605896,66.0960083,66.14498138,66.347229,26.39089394,35.15792084,584.5897217,566.6253662,42.70296097,42.99401093,42.5726738
2021-09-19 8:15,494.7094116,3601.299316,226.7555084,222.8717346,208.0231781,151.9613342,163.540802,163.3410339,65.39859009,65.24597168,65.39804077,25.37446213,35.17741776,586.4038086,566.690979,42.64851379,42.88906097,42.46458817
2021-09-19 8:20,486.4042664,3601.572266,223.4881592,221.4818878,203.4986267,151.3018646,160.0336761,159.9305878,62.29159546,62.39988327,62.58713913,22.56610107,35.17259216,587.3624268,567.1379395,42.51210403,42.77583313,42.51204681
2021-09-19 8:25,498.8179932,3600.606201,227.9349976,222.9359589,214.0318451,154.5813293,165.0304565,164.9069977,66.60663605,66.62677002,66.78552246,26.86590385,35.17500305,589.5653687,567.8323364,42.76532745,43.07568359,42.51819611
2021-09-19 8:30,492.5739441,3600.594971,226.6783905,222.2927704,207.8074951,152.9769592,163.5090637,163.1881104,65.55735016,65.60469818,66.16448212,25.89567375,35.19086075,590.1154175,568.8098755,42.6270752,42.93656921,42.72379684
2021-09-19 8:35,487.0461731,3602.235107,224.4733887,221.6899109,202.3650513,150.5943451,160.1687927,160.0112152,62.28493118,62.34714127,62.47935104,22.54232597,35.16038132,590.4172363,569.7825928,42.76572037,42.99601746,42.64084244
2021-09-19 8:40,489.235321,3600.908691,225.1817322,221.9025421,209.2975006,151.9177399,161.6372528,161.5286102,64.26807404,64.25569153,64.52230835,24.50205612,35.15397263,590.423584,570.5152588,42.76033401,43.01542664,42.3078804
2021-09-19 8:45,489.4882507,3601.180176,227.0402832,223.02948,210.3833008,153.0193481,163.6170654,163.2785797,64.88861084,64.87965393,65.09751129,25.16646767,35.13796997,590.6691895,571.0875244,42.40167618,42.71727753,41.57818604
2021-09-19 8:50,478.0437622,3600.456787,220.3681641,217.1177216,203.5053406,149.2315063,157.960144,157.8236542,64.41014862,64.44963837,64.647789,24.64550781,35.16167068,590.5932617,571.4196167,42.20735168,42.5353775,42.19657135
2021-09-19 8:55,485.3367004,3602.450439,223.3439789,221.5839691,206.1931915,150.9408417,160.2595978,160.1381683,62.22492218,62.26803589,62.45207977,22.46984482,35.18162537,590.074707,571.6879272,42.46486282,42.79837418,42.17702103
2021-09-19 9:00,481.4213562,3600.010986,220.2778778,216.6492615,209.0573883,150.0556488,160.5743103,160.5140839,67.9603653,67.99854279,68.19004059,28.24437332,35.20442963,590.5534058,571.8275757,42.52018738,42.69821167,42.52733612
2021-09-19 9:05,493.2336426,3599.821289,225.8461304,221.7210846,218.3791962,154.0170135,166.4296265,166.2770538,74.63442993,74.79499817,75.86502838,34.71188354,35.15077972,591.692688,571.9751587,42.47906494,42.77253723,41.74993515
2021-09-19 9:10,486.4312744,3598.733154,221.5198975,216.7257385,212.3364258,150.3816376,162.417984,162.2454376,73.56420135,73.53908539,73.78513336,33.73243713,35.1391716,590.7496948,572.300293,42.66444016,42.9711647,41.77455902
2021-09-19 9:15,492.4664001,3598.520264,223.0878601,219.1719055,218.1947021,152.1392975,164.2853699,164.1623383,74.75156403,74.67632294,74.94493103,34.95927048,35.1553688,590.7671509,572.3984375,42.99607086,43.24766541,42.24882507
2021-09-19 9:20,492.6903076,3598.891602,225.3431549,221.0141754,217.8477478,152.8600616,165.1525116,164.9569397,70.50925446,70.50731659,70.79115295,30.73541451,35.16054153,591.3949585,572.5144043,42.87246323,43.16698837,42.05153656
2021-09-19 9:25,491.9021606,3601.157471,226.048584,221.8736725,210.6775055,153.9431,162.7836914,162.6026306,64.91543579,64.89671326,65.21923065,25.15258217,35.15367889,591.9708252,572.6915894,42.7637825,43.06033707,41.43543243
2021-09-19 9:30,496.9137878,3598.827393,227.0075378,222.0123444,219.5209808,155.0869598,166.6796112,166.5442505,73.72412109,73.63196564,73.95458221,33.92845154,35.17733383,591.1553955,572.9195557,42.97118378,43.2528801,41.87397003
2021-09-19 9:35,494.4373779,3601.479736,228.9152069,225.1242371,212.5643616,154.4026794,164.8845673,164.7480927,65.36283875,65.37998199,65.61827087,25.67308426,35.20922852,591.9688721,573.0096436,42.76394272,43.05017853,42.09286118
2021-09-19 9:40,489.8227234,3599.392334,226.3071899,219.6923065,212.2119904,152.2611694,163.1282043,162.8777466,68.76369476,68.7348175,69.01651001,29.010849,35.1407814,591.9996338,573.1019897,42.75439453,43.05763245,42.49829865
2021-09-19 9:45,495.4129944,3601.400635,227.399704,223.0672913,210.1224976,153.3996735,163.3750916,163.1483002,64.15599823,64.21122742,64.41139221,24.41052818,35.15919113,590.8146973,573.2409668,43.1466713,43.42094421,42.2233963
2021-09-19 9:50,499.0840759,3600.232422,230.3928833,224.8282013,218.0717316,156.0253448,166.0063782,166.0216217,66.09331512,66.07078552,66.29463196,26.22753906,35.19091034,591.5159912,573.208313,42.98254776,43.2505188,42.44152069
2021-09-19 9:55,492.0424194,3600.224365,227.1065063,221.8683014,213.1493225,153.094574,163.8720398,163.776001,66.56838989,66.708992,66.97802734,26.91703033,35.19694901,591.7345581,573.1723022,42.72428131,43.03045273,42.56373596
2021-09-19 10:00,494.3673096,3599.491699,228.7998505,225.3360596,213.3794098,154.4084778,164.7273254,164.6017761,66.78379822,66.73513794,67.0329895,26.99423027,35.17157364,590.6602173,573.1641235,43.13586426,43.35143661,42.45649719
2021-09-19 10:05,497.1127319,3598.825439,227.8842468,223.9973907,220.0379333,155.9353485,166.7443085,166.6326752,70.93825531,71.05250549,70.89838409,31.23838806,35.20091629,591.3134155,573.0656128,42.85983276,43.08295441,42.58783722
2021-09-19 10:10,488.5731506,3601.751221,225.4963989,221.3059387,209.4169006,151.975296,162.5013428,162.3368378,65.46833038,65.44121552,65.67510223,25.71321487,35.17404175,591.2113647,572.9885254,42.69950485,42.91762924,42.22587585
2021-09-19 10:15,485.8297119,3601.514404,224.4398499,220.7933655,202.0021057,151.1265869,159.0793915,158.8400726,61.10399628,61.1404686,61.33223343,21.38180542,35.18638992,590.8378906,572.9734497,42.76881409,43.0885582,41.90640259
2021-09-19 10:20,494.9360352,3601.535889,226.2370911,222.0034027,214.3243713,153.3213196,164.2418823,164.0772095,65.68713379,66.34403992,67.11901093,25.97376633,35.17174911,591.3588867,572.9568481,42.64343643,42.99206161,42.26686478
2021-09-19 10:25,487.4049683,3600.550049,224.6850586,219.9382019,206.3355103,150.8185425,160.8339081,160.6810303,64.10906982,64.13044739,64.23720551,24.32945061,35.2242775,590.9223633,572.9916992,42.70923996,42.96954346,42.59014511
2021-09-19 10:30,493.8419495,3600.605957,225.1486511,220.4941101,213.0299377,152.2874603,163.5205994,163.4511566,66.29416656,66.33612061,66.62372589,26.59009171,35.19841385,590.8291626,572.9648438,42.72822952,43.03145599,42.46912384
2021-09-19 10:35,493.8409119,3599.820068,225.7615814,220.6767731,213.9211273,151.6420593,164.2788696,164.1341553,69.24267578,69.24175262,69.43293762,29.45612907,35.22640228,591.3186035,572.9432983,42.74727249,43.09218597,42.31726074
2021-09-19 10:40,490.9593201,3601.03418,224.8461609,220.5729218,211.1872101,152.3270416,162.6807251,162.5865479,66.3663559,66.36562347,66.62055969,26.64201927,35.20131302,591.7578125,572.9754028,42.56601715,42.90061951,42.41882324
2021-09-19 10:45,442.2799072,3600.075684,124.3475342,242.2879333,229.7311401,120.6246567,135.3801422,135.2605591,1.989736319,99.92423248,100.0328445,99.93428802,35.41828156,591.9557495,573.1055908,48.84420395,48.88016891,48.0641098
2021-09-19 10:50,441.8955994,3601.47168,197.390976,193.8006134,185.4874268,133.9067078,142.9813843,142.837677,66.37030792,66.4020462,66.61656189,26.67140007,34.80571747,593.0369873,573.0918579,41.28447342,41.56031418,41.26292038
2021-09-19 10:55,442.3366699,3600.735107,202.8869629,199.7523346,190.6834259,137.535553,146.7729645,146.9747925,66.40674591,66.4211731,66.6132431,26.63598251,35.00933838,592.2686768,573.3412476,40.57879257,40.80234909,40.54011536
2021-09-19 11:00,442.2701416,3598.405029,205.230072,201.4447327,192.6257477,138.5778046,148.2433929,148.0937653,66.39076233,66.39969635,66.62983704,26.63545609,35.21997452,589.1490479,573.6121826,40.55948639,40.80576706,40.63876343
2021-09-19 11:05,451.3138428,3600.30127,209.9368591,207.6908569,197.0855713,142.0756836,152.0978394,151.8430328,66.39670563,66.39120483,66.59230804,26.67908287,35.35340881,588.5085449,573.0534668,40.84980392,41.12977219,40.60113525
2021-09-19 11:10,465.9332886,3600.040039,215.695282,211.9671631,202.9758453,146.0580597,156.3863831,156.2015686,66.3712616,66.39687347,66.61994934,26.61537552,35.4016037,586.2352905,572.3359375,41.71219254,42.00529861,40.9064064
2021-09-19 11:15,467.7375793,3602.263428,214.1936188,211.0198364,202.0404663,145.7746124,155.8315582,155.8296509,66.38072205,66.41088104,66.62262726,26.61169243,35.34678268,583.1747437,571.328186,42.11453629,42.47370148,41.1912117
2021-09-19 11:20,468.9496155,3598.823486,214.8569183,212.5838013,202.3508911,145.8790436,156.1245575,155.9865265,66.36466217,66.46025848,66.60900116,26.61789131,35.3965416,583.9590454,569.8328857,42.11177444,41.81904984,41.70804214
2021-09-19 11:25,476.202301,3600.947754,219.6468811,219.0217896,207.1919098,149.1902771,159.6991119,159.5420532,66.35946655,66.42468262,66.63834381,26.62207031,35.37990952,586.135498,568.7926636,42.03948593,42.31429291,41.69977951
2021-09-19 11:30,486.0569153,3599.747314,222.7119904,219.1422882,209.6411133,151.0885468,161.6884766,161.3472595,66.36730957,66.41869354,66.60249329,26.64797592,35.33972549,586.6994019,568.4656372,42.55591583,42.96894073,42.03668213
2021-09-19 11:35,489.2241821,3599.911377,225.7071838,222.2542877,213.6802521,152.8260498,163.5861664,163.5251007,66.89910889,66.95466614,67.06387329,8.05725193,35.40421295,588.4138794,568.5291748,42.43423462,42.7168541,42.07507324
2021-09-19 11:40,503.711853,3599.269287,230.0213776,226.5291595,216.742691,156.1825562,166.8721924,166.6869202,66.36460876,66.39868927,66.60571289,26.64929771,35.36625671,587.5270386,568.9619141,43.11622238,43.41570663,42.33749771
2021-09-19 11:45,501.9485779,3600.841553,227.7710114,225.1669159,215.5282898,155.5087738,166.1717682,166.0187378,66.38863373,66.41758728,66.60956573,26.67074394,35.39113617,588.7937012,569.2142944,43.12402725,43.43968964,42.61956024
2021-09-19 11:50,494.4575195,3597.939941,225.7054901,222.693222,212.6907959,153.1915741,163.6522522,163.4709473,66.25698853,66.24797821,66.48244476,26.55307388,36.35112381,589.0943604,569.6117554,42.95740891,43.3258667,43.14189911
2021-09-19 11:55,481.105835,3600.460205,224.5559387,222.0796051,210.8078613,152.0284424,162.0428162,162.040329,66.36997986,66.37827301,66.5674057,26.69132233,35.02177048,591.286438,570.0005493,41.76955032,42.04606247,41.44168472
2021-09-19 12:00,525.3201904,3600.867676,238.2400513,233.7245178,232.9033051,162.9999847,175.3256073,175.1515808,73.16947937,73.0739975,73.37974548,33.40023804,35.13248825,587.2980957,570.6567993,43.93937683,44.24197769,42.24309158
2021-09-19 12:05,494.389679,3599.771973,224.2126923,222.6868744,209.9897308,152.2906647,162.2324829,162.0500793,65.63887787,65.64503479,65.8506546,25.90554237,35.2220993,587.4284058,570.5170288,43.04721832,43.4251976,42.50406647
2021-09-19 12:10,495.29776,3600.87793,227.1981659,225.6563721,212.5629272,153.8087463,164.791687,164.6196442,65.62957764,65.65589905,65.87641144,25.9277935,35.54702759,588.098999,570.2182617,42.82771301,43.16255188,42.44590759
2021-09-19 12:15,483.2535706,3599.152588,213.9504395,210.9215698,200.0674286,145.5961914,155.1126099,154.9871674,65.34536743,65.39847565,65.53878784,25.6204071,36.00338745,586.4959106,570.1989746,43.29233932,43.68637085,42.36219406
2021-09-19 12:20,451.0127869,3599.596924,206.6707916,201.891037,197.0131989,139.7228699,149.858017,149.7088013,69.05418396,69.11190796,69.31341553,29.39197159,34.95103073,591.3234253,570.0938721,40.92919159,41.23877335,40.90499878
2021-09-19 12:25,453.4964294,3599.983643,206.5193024,204.3049774,192.3980408,139.3092346,149.7849274,149.6423492,64.6914978,64.70743561,64.91882324,24.99534225,35.36545181,588.7358398,570.6746216,41.26273346,41.564785,40.60501862
2021-09-19 12:30,448.0427551,3600.073242,205.8167725,202.6577454,193.7417908,140.1202698,149.8486023,149.6572876,67.6884079,67.72959137,67.92459869,27.92995834,35.87363052,588.0699463,570.8112793,40.66496658,40.9361763,40.42963028
2021-09-19 12:35,437.8027649,3601.24707,203.4798584,200.8571167,185.8592072,137.9380188,145.207016,144.8630676,61.71455383,61.76799774,61.89138031,21.92486763,36.09966278,588.6155396,570.6862793,40.44890976,40.7289238,40.56328964
2021-09-19 12:40,444.4422913,3599.789551,204.6352539,202.03508,191.9400482,138.5150757,148.6194458,148.027298,68.55108643,68.62081909,69.05253601,30.47101021,36.1681366,589.0774536,570.6496582,40.5696907,40.8169136,40.59470749
2021-09-19 12:45,448.3518982,3599.494385,207.9771271,203.1417999,194.0288391,140.439209,149.752121,149.6394501,66.08552551,66.1076889,66.3197403,26.37540245,36.19544983,589.1108398,570.7797852,40.84013748,41.0923233,40.82183456
2021-09-19 12:50,461.7368469,3600.19751,211.2986298,207.7041626,199.0633087,142.0176086,154.3059235,154.2382965,69.57151794,69.57993317,69.79902649,29.91009903,36.22363281,588.4691162,570.8728638,41.19747925,41.46321106,41.27888489
2021-09-19 12:55,468.3361206,3599.810547,216.2242584,211.8768921,204.264328,146.63591,155.9433441,155.8071594,67.35458374,67.3546524,67.51950836,27.65579605,36.2233429,588.4847412,570.8121338,41.51565933,41.76131058,41.94698334
2021-09-19 13:00,484.6010132,3600.35083,219.3803101,215.9022064,211.1287384,150.432724,160.4371643,160.1539459,69.22427368,69.19651794,69.45619965,29.49542427,36.1783371,588.670166,570.7005615,42.18585205,42.4902153,42.29532242
2021-09-19 13:05,485.4935303,3601.388428,224.661499,221.5983734,207.4510193,150.876709,161.5692596,161.4170532,64.42303467,64.42129517,64.64183807,24.70625687,36.20246124,590.3638916,570.6497803,42.14410019,42.41970444,42.77734756
2021-09-19 13:10,492.4180298,3598.859131,227.0297699,221.2116852,218.3601685,154.1172791,164.9890137,164.7987366,71.25761414,71.22002411,71.44174957,31.50740242,36.15739822,590.8297119,570.9541016,42.23642731,42.50802612,43.04364014
2021-09-19 13:15,508.0778809,3598.024658,229.98349,227.1450195,223.138504,155.5140381,167.6869965,167.5706482,73.44962311,73.24954987,73.75582123,33.83840942,36.14139175,589.0422974,571.3863525,43.2181778,43.50977707,43.23981857
2021-09-19 13:20,511.0085144,3603.367676,231.4693451,229.7440338,219.5354767,157.3570709,169.1914673,169.3497467,66.82472992,67.62316132,67.12550354,27.84731102,36.15908813,591.8743286,571.453186,43.06677246,43.3801651,43.13143539
2021-09-19 13:25,503.5922546,3598.003174,227.097168,223.1951599,222.465683,155.075531,166.7064056,166.5726929,75.40803528,75.3465271,75.56600189,35.55591583,36.21355438,590.8809204,571.8123779,42.88470078,43.25161362,43.34473419
2021-09-19 13:30,512.7081909,3601.155762,231.6513367,226.7832184,225.5478516,157.1837921,169.1031189,168.9194794,70.80922699,70.8081131,70.98574066,30.99154854,36.19573593,589.5298462,572.0814209,43.37096024,43.67074585,43.61322784
2021-09-19 13:35,511.0284119,3598.79248,232.1979828,228.1239014,223.6801758,157.0597687,169.7640686,169.600769,78.92753601,78.95181274,79.19907379,39.20648956,36.1801796,590.5483398,572.0629272,43.10276413,43.44462204,43.90620804
2021-09-19 13:40,499.7907715,3601.686035,227.4625092,223.6665802,215.0816803,154.1353607,164.817215,164.5422058,66.37521362,66.42993927,66.59918976,26.72933388,36.15534973,590.5292969,572.123291,42.75545883,43.0939064,43.89465714
2021-09-19 13:45,490.9850769,3601.395264,225.9813995,221.9432983,211.0154572,152.7879639,162.8359375,162.781662,65.33204651,65.33792114,65.56459045,25.6359005,36.14288712,591.5516968,572.2711792,42.20692444,42.52676773,43.45343399
2021-09-19 13:50,493.3403931,3598.861572,223.8943481,220.8672028,214.1639252,152.5826874,164.2730408,164.127182,70.0588913,70.08636475,70.34746552,30.39290428,36.15161133,590.3910522,572.505188,42.25416183,42.56779099,43.05302048
2021-09-19 13:55,484.9468384,3601.875977,223.4158325,221.2370148,203.0532837,150.3891144,159.9878235,159.857605,61.96831894,62.03932953,62.23966599,22.22910118,36.18877411,590.7120361,572.5321045,41.90671921,42.20000458,42.87586975
2021-09-19 14:00,481.0211487,3600.400879,220.3202667,218.1779175,209.6165314,150.0580292,159.6898804,159.5767975,67.08016205,67.09456635,67.35306549,27.35628319,36.13567352,590.5090332,572.5227661,41.62987137,41.92263031,42.66168594
2021-09-19 14:05,487.2714233,3599.510742,219.3735199,217.4994202,205.6812286,149.238327,159.906601,159.7454681,66.28423309,65.86018372,66.02973938,26.54331589,36.17454147,589.8688354,572.5506592,42.15678406,42.51929092,42.70619965
2021-09-19 14:10,493.7307739,3596.11377,226.9058685,225.8804474,217.1282196,155.5025024,166.779007,166.5652466,93.94267273,93.52268219,94.05487823,53.93013763,36.17399597,591.307373,572.4681396,41.78984833,42.11033249,42.54784012
2021-09-19 14:15,488.0848389,3600.463867,222.1535187,218.9401093,207.4238281,150.8166809,160.3980865,160.3131714,65.01432037,65.04486847,65.21977997,25.27085495,36.17760849,590.0628052,572.5314331,42.01686478,42.33441544,42.92760849
2021-09-19 14:20,480.7812805,3601.078857,220.5247803,218.0316925,203.5983124,149.8273926,159.0828705,158.8280182,64.11190033,63.85217285,64.11688232,24.45965958,36.13296127,591.0888062,572.395813,41.70900726,41.99015427,42.72398376
2021-09-19 14:25,485.3470459,3601.472656,225.3735199,220.504425,210.8466949,151.9774017,161.957901,161.7713013,65.05683136,65.13972473,65.3079071,25.34352303,36.19018936,591.3931885,572.4712524,41.72364807,42.01690674,42.594944
2021-09-19 14:30,484.1915588,3600.616943,224.021759,221.3016663,208.4315948,152.3005676,160.8356323,160.7253265,63.64567184,63.67416382,63.87371063,23.90667152,36.10965347,590.6417847,572.6019287,41.79254532,42.09195328,42.75905228
2021-09-19 14:35,488.4438477,3601.833496,224.0405121,221.3076324,204.6743469,151.3371124,160.743042,160.5066681,63.99079514,64.02577209,64.18157959,24.28234673,36.17300797,590.723999,572.6530762,42.16329193,42.49066925,42.78677368
2021-09-19 14:40,484.1404114,3600.472656,222.8867645,219.9243622,205.3701324,151.1502838,160.1937714,160.0874481,63.79017639,63.77142715,63.93949127,24.13516235,36.16792297,591.7901611,572.6765137,41.79378128,42.13020325,42.79783249
2021-09-19 14:45,489.1843262,3601.556885,224.8770599,222.3050079,209.0101318,152.6448059,162.3213501,162.1758881,64.36858368,64.39279175,64.61048889,24.70903587,36.15574646,591.6397705,572.9078369,41.80930328,42.12894821,42.87184143
2021-09-19 14:50,484.8138123,3600.133301,221.4681702,217.937439,202.9768219,149.2215118,159.913208,159.4944458,64.52219391,64.60847473,64.84113312,24.77898598,36.23464966,590.9785767,573.1082764,41.89235687,42.23007584,43.01852798
2021-09-19 14:55,486.9716492,3601.240479,222.0372467,219.632309,207.0361481,150.1598053,159.6294556,159.4062958,62.81869888,62.80212021,62.97551727,23.08709908,36.21369171,592.0930176,573.116394,41.86156845,42.16892624,42.81431198
2021-09-19 15:00,486.246582,3600.990479,225.8136139,222.4975433,211.9636536,153.0343628,163.2326202,163.0451202,66.54337311,66.51025391,66.73823547,26.82994843,36.17647171,591.3364868,573.291748,41.4679184,41.71274567,42.48963928
2021-09-19 15:05,471.1643372,3603.117432,216.466629,215.1764832,189.3729095,145.2941284,152.932724,152.7881165,58.71826553,58.72615051,58.90531921,19.03155899,36.17755127,590.5217896,573.2498169,41.67248535,41.98590469,42.63542938
2021-09-19 15:10,477.5782471,3602.071777,218.668335,215.758194,197.3622437,147.9702454,155.833313,155.6499481,61.18377686,61.22314835,61.4075737,21.49183655,36.17050171,592.362915,573.1453247,41.47359085,41.76353836,42.50068283
2021-09-19 15:15,481.0666809,3599.258301,220.8568878,216.4565582,211.9856873,149.7318878,160.9494629,160.7187958,69.57271576,69.59605408,69.84130096,29.88287735,36.17786789,590.5454712,573.3392944,41.28956604,41.53755569,42.65386581
2021-09-19 15:20,480.9801941,3600.730713,218.2070007,216.0878143,203.6567078,147.7068939,157.6883545,157.4997864,64.59828186,64.62186432,64.8161087,24.87772369,36.17322922,588.7425537,573.1467285,41.9949379,42.30567169,42.84317017
2021-09-19 15:25,474.6178284,3601.79126,219.5059662,217.0547485,195.2623138,148.08255,155.2276001,155.003067,60.34621429,60.26997375,60.65224075,20.67156982,36.2261467,589.7753906,572.5952759,41.70704651,42.02018356,42.87049866
2021-09-19 15:30,483.2061768,3598.082764,219.0444489,214.9061432,213.5327759,149.2937622,160.7198486,160.5473633,72.46043396,72.42677307,72.71543884,32.68322372,36.20467758,589.9178467,572.2588501,41.81520462,42.12796783,43.00860596
2021-09-19 15:35,487.8501282,3601.308594,221.9407501,219.1884308,204.6948853,148.8310852,160.266571,160.1586304,64.41384125,64.45732117,64.74401093,24.76213646,36.19057465,588.9276733,572.1422119,42.3897438,42.71510315,42.91858292
2021-09-19 15:40,485.0270081,3601.467773,225.6973419,222.4671021,209.4322815,152.5288849,162.439209,162.2704926,64.75384521,64.75489044,65.00861359,25.16412163,36.18218231,590.9667358,571.9231567,41.54296112,41.8411026,42.77153778
2021-09-19 15:45,478.8517761,3601.219971,219.1799774,216.4372253,200.3690948,147.2155151,156.8635406,156.6811829,62.7339592,62.82481384,63.02583313,23.06560707,36.20362091,589.3487549,572.0143433,41.99407578,42.29751968,43.0741806
2021-09-19 15:50,486.0376587,3602.281494,222.859787,220.9858856,199.8287201,149.9546051,157.9204865,157.8238525,59.77365112,59.7172966,60.04168701,20.0970211,36.19160461,590.0785522,571.9824829,42.26573181,42.60247421,43.00732803
2021-09-19 15:55,485.9824524,3598.75708,226.3270569,222.6516113,218.2899017,153.6737061,164.7717285,164.5883331,69.45651245,69.48830414,69.72815704,29.76167297,36.20355988,590.8572998,572.0150757,41.45033646,41.7271843,42.67464447
2021-09-19 16:00,485.7532349,3600.610352,219.862442,217.7726135,204.9557343,148.8792572,159.9677887,159.7371368,65.89358521,65.95957184,66.17271423,26.25143242,36.1926918,588.3275146,572.0909424,42.23715973,42.57202148,43.26441956
2021-09-19 16:05,482.9237366,3602.280518,221.8047333,220.5114441,196.809494,149.3630676,156.5684967,156.4069824,59.42779541,59.41655731,59.70215607,19.84565163,36.24840546,590.4005737,571.8521118,42.10159683,42.4390831,43.5138855
2021-09-19 16:10,493.1914368,3599.506592,225.6611786,223.2736969,214.6596222,152.3571472,164.5084686,164.1988373,68.54162598,68.5239563,68.77732086,28.85595894,36.22391129,591.4734497,571.8806152,41.95311737,42.28229523,43.34581757
2021-09-19 16:15,493.665741,3601.924561,223.2334595,221.9293213,197.6727295,149.7787476,158.6614075,158.4501038,57.84725189,58.3375473,58.08397293,18.26432037,36.21423721,588.9309692,572.1357422,42.8463974,43.17510223,44.16621399
2021-09-19 16:20,498.3987732,3598.720459,226.2216187,222.0835724,214.9669952,153.4734192,164.4939117,164.353653,68.02182007,67.96290588,68.20509338,28.30951309,36.24153137,587.6997681,571.9804688,42.67508316,42.9907608,43.93470383
2021-09-19 16:25,495.7049561,3600.367188,226.1146851,222.0683289,219.6949158,154.1768341,165.746048,165.3855286,71.37401581,71.42708588,71.66973877,31.71684647,36.2345314,586.9746094,571.4157104,42.40287399,42.67967987,43.70660019
2021-09-19 16:30,483.2277832,3602.258057,220.5975494,216.9727783,203.3561096,148.0798645,158.8385468,158.3809052,62.8221817,62.86802292,63.05532455,23.1451683,36.2045784,584.3842163,570.6955566,42.46212387,42.78326416,43.71775436
2021-09-19 16:35,476.8601074,3601.075195,217.1480255,214.6730499,200.735611,147.9142151,156.2531586,156.1728668,64.00248718,64.0322113,64.30439758,24.25584793,36.25335693,583.4613647,569.6583252,42.2121048,42.51399612,43.53847885
2021-09-19 16:40,490.8701782,3598.404053,221.0201416,218.401062,216.3152008,151.8135071,163.3309784,163.1756744,76.30017853,76.17810822,76.41963196,36.52311325,36.24707794,584.7741089,568.6564331,42.60684204,42.91174316,43.52014542
2021-09-19 16:45,483.2742004,3598.85498,218.907486,215.457428,209.5731354,149.4132843,159.4690094,159.4660492,67.14693451,67.18115997,67.35816956,27.43851852,36.18606186,585.1173706,568.145813,42.3552475,42.6506424,43.53799057
2021-09-19 16:50,491.2978516,3599.310059,221.8506012,217.4115295,214.2871857,150.3527832,162.2755432,162.1841888,70.26410675,70.26589966,70.53925323,30.59982109,36.21889496,587.0857544,567.9728394,42.62116241,42.93393326,43.47829056
2021-09-19 16:55,497.1585693,3599.475098,226.293808,222.6429138,219.4776611,154.3664856,165.5595093,165.4319916,69.09759521,69.06661987,69.28499603,29.37200356,36.2580719,588.6948242,568.2794189,42.59011841,42.87406158,43.81018829
2021-09-19 17:00,498.1808472,3599.852295,226.859024,223.6080933,215.5474701,154.555954,165.5410004,165.4638977,68.26860809,68.30226135,68.55936432,28.59157181,36.24707031,588.4175415,568.8752441,42.73889542,43.01100159,44.10680771
2021-09-19 17:05,492.7896729,3598.917725,222.9711914,219.2496948,207.8600616,150.0966492,159.8900909,159.743576,63.97934723,64.04658508,64.26035309,24.38616753,36.21256638,588.4287109,569.3011475,43.08712769,43.43056107,43.9682045
2021-09-19 17:10,505.691864,3600.747314,229.6024017,227.0755768,217.2436981,156.8263245,167.0170288,167.0050354,66.19694519,66.21865082,66.38825226,26.49725342,36.2713356,589.0487061,569.6935425,43.11650467,43.40529251,44.0245285
2021-09-19 17:15,501.4006958,3599.107666,227.6309357,223.2460938,219.8659668,154.8533783,166.5420837,166.3883362,71.35810852,71.36771393,71.67477417,31.67652512,36.18865967,587.4893799,570.0479126,43.01834869,43.29063416,44.1906662
2021-09-19 17:20,499.3040161,3599.50708,226.2145538,222.487915,214.7752686,153.9034729,164.8719025,164.8863373,69.08866119,69.01034546,69.4519577,29.4022522,36.26533127,588.5584717,570.0593872,43.17829132,43.50247192,43.00401688
2021-09-19 17:25,494.2005005,3599.227783,227.4959869,222.4539948,215.3573456,153.8860474,164.5932312,164.4786072,68.54639435,68.61295319,68.85598755,28.82888031,36.18251419,589.75177,570.1998291,42.7839241,43.04067993,42.89791107
2021-09-19 17:30,497.1836853,3598.873047,224.7899017,220.506546,215.6728973,152.9239197,163.9756775,163.8934937,69.90003967,69.86100769,70.11610413,30.19452286,36.24676514,588.4008179,570.5358276,43.13154602,43.47299194,42.50213623
2021-09-19 17:35,494.4409485,3599.188721,222.6642303,220.3708649,211.4758759,152.0222626,162.4115906,162.3897095,66.73628998,66.61548615,66.82263947,26.92876816,36.23196411,588.7161255,570.5906982,43.16640091,43.49592209,43.19047546
2021-09-19 17:40,491.7659607,3601.531006,223.6664124,220.8621368,208.8632507,153.1917267,160.7520599,160.8046265,64.33044434,64.23015594,64.4221344,24.49890137,36.24864197,589.6763916,570.5993652,42.97001266,43.27285385,44.22312546
2021-09-19 17:45,493.3461914,3599.501953,224.0124664,221.5806274,212.0641327,151.2969971,163.4562225,163.3681335,68.00570679,68.04160309,68.2433548,28.30746841,36.22704697,590.3063965,570.8670654,43.0158844,43.30921936,44.58121872
2021-09-19 17:50,493.999176,3599.003418,223.1940155,220.2698059,209.6327667,152.0848541,161.4298248,161.5484161,65.61167145,65.64138794,65.77588654,25.87217522,36.21238327,589.4207764,571.1984253,43.20823288,43.4981041,44.21077728
2021-09-19 17:55,497.5475464,3599.408203,225.6099243,220.8701477,216.3474731,153.1695099,164.3234406,164.2203217,69.36118317,69.33504486,69.52635956,29.60393524,36.24490738,589.3625488,571.3352661,43.14861298,43.45437622,43.8254776
2021-09-19 18:00,497.0522156,3600.685791,225.3459778,220.9887238,216.8395081,153.4342041,164.3248596,164.5352631,69.70896149,69.71609497,69.94789886,29.97637749,36.22679138,590.2039185,571.3782349,43.14819336,43.42658234,43.4406929
2021-09-19 18:05,497.2579651,3601.116699,225.6986389,221.1973724,215.7342224,153.0180969,164.2003937,164.2667847,68.99526215,68.89366913,69.23932648,29.2016449,36.25548172,590.8352661,571.5487671,43.2808342,43.56535721,43.29946899
2021-09-19 18:10,500.0799255,3601.528076,225.3713074,224.4067993,216.5321198,154.1378021,164.6943359,165.013382,68.84235382,68.77985382,69.05953979,29.1440258,36.21682739,590.6848145,571.8650513,43.37442017,43.68733978,43.05936813
2021-09-19 18:15,500.132019,3600.594971,225.4516449,222.4016266,216.3701324,153.9973145,165.1269226,164.8070679,68.56967926,68.568367,68.7032547,28.84329224,36.2816391,590.644165,572.0878906,43.39311981,43.69116592,43.17857742
2021-09-19 18:20,500.8796692,3601.405518,226.1830597,222.7677612,215.0680389,153.8767548,164.5135498,164.4241028,67.5872879,67.56627655,67.77319336,27.88134766,36.19582748,590.6439819,572.2703247,43.52707291,43.8392868,44.51636887
2021-09-19 18:25,501.157135,3601.032715,226.0285339,224.5956879,216.0765991,154.1969299,165.099823,165.0397186,67.88824463,67.89126587,68.09296417,28.18508911,36.21290588,591.0444336,572.3877563,43.42600632,43.75081635,44.72977448
2021-09-19 18:30,501.7552795,3597.896484,226.4934692,222.9689789,216.2779999,154.0480347,165.0872803,164.973999,67.61421204,67.66355896,67.82776642,27.93351746,36.23304367,591.1763306,572.5335083,43.54171753,43.8441925,44.74777222
2021-09-19 18:35,502.4211731,3599.286133,227.0112,223.2655029,216.8359222,154.3514709,165.2667847,165.0568542,67.8927536,67.90996552,68.07351685,28.21111679,36.2551918,591.1296997,572.6828613,43.60031128,43.84272766,44.80101395
2021-09-19 18:40,500.1088562,3600.704102,226.5742798,223.2403412,215.3059845,153.6985168,164.7732239,164.4510498,67.65886688,67.56192017,67.89421082,27.88348007,36.29777527,590.6382446,572.7665405,43.42694473,43.71162796,44.68508911
2021-09-19 18:45,499.4641113,3600.215332,225.1363831,223.1559296,216.2397919,153.6266174,165.0862427,165.1188202,68.95861816,68.93496704,69.16422272,29.25860786,36.20312119,591.2015381,572.7788696,43.25131226,43.53138351,44.57249069
2021-09-19 18:50,498.5684814,3601.286621,224.9844666,223.2733154,215.8364716,153.9607239,164.2580109,164.3660736,68.6914444,68.67494965,68.93829346,29.0259552,36.22158813,591.4613647,572.8092651,43.15160751,43.40205383,44.52232361
2021-09-19 18:55,500.0749817,3600.612305,225.7800446,222.1621704,216.8681793,153.9536285,164.9960022,164.8783875,68.9577179,69.00715637,69.16835022,29.20882797,36.24013519,591.7022095,572.9605103,43.20053482,43.50450134,44.40517044
2021-09-19 19:00,501.4509583,3599.525879,226.591095,223.1623688,216.9367371,154.3704834,165.1842194,165.1780548,68.31704712,68.29724121,68.48920441,28.59342957,36.17158127,591.5319824,573.0736694,43.19332504,43.47944641,44.27609634
2021-09-19 19:05,500.7192078,3599.706055,226.0464783,222.7743073,215.7804413,153.8850403,164.8330231,164.7764435,67.50672913,67.50139618,67.83950806,27.82229424,36.22771072,591.237915,573.196167,43.14717865,43.44999695,44.41807556
2021-09-19 19:10,499.9439697,3599.917969,225.6538239,222.4517822,215.361908,153.935791,165.2049408,164.3721161,67.8555603,67.89455414,68.13767242,28.19563866,36.19734192,591.1577759,573.2020874,43.06309891,43.35497284,43.74594498
2021-09-19 19:15,498.6636047,3598.405273,225.1853485,222.3979645,215.3339081,153.1437988,164.0704651,164.1483154,68.30339813,68.37364197,68.53442383,28.60850143,36.23655319,591.3036499,573.230896,42.98479843,43.29288483,43.72126007
2021-09-19 19:20,499.1820984,3601.796387,225.3361359,222.3622284,215.6774902,154.2337799,165.2165375,164.7475586,68.91191864,68.90104675,69.14844513,29.20601082,36.21724319,591.4395142,573.2306519,43.0120697,43.31440353,43.7328186
2021-09-19 19:25,500.7088623,3601.635498,226.4649048,222.7965393,216.5362091,154.1168213,164.9130859,164.9882965,68.42533875,68.39955902,68.6174469,28.74491501,36.21914291,591.9762573,573.2954712,43.05545807,43.3495903,43.60762024
2021-09-19 19:30,499.4784546,3600.852539,225.5519104,223.2570801,214.9643555,153.5169678,164.4458923,164.634552,67.89028168,67.84115601,68.08634949,28.17632103,36.24462891,591.8138428,573.4468384,43.01250076,43.28048325,42.96896744
2021-09-19 19:35,498.6420898,3600.942383,224.94664,221.3867188,214.9862366,153.6144104,164.1822662,164.2216644,68.36445618,68.3759079,68.57213593,28.71571541,36.23638916,590.7605591,573.5031128,42.95944977,43.27588272,41.44838333
2021-09-19 19:40,500.8600769,3599.206543,226.0070038,222.5279694,215.8736115,153.4835663,164.7425995,164.5823822,68.35136414,68.37812042,68.60446167,28.68149567,36.22404861,590.9074707,573.4038696,43.043293,43.32646561,41.51114655
2021-09-19 19:45,500.1425171,3601.802246,226.1365662,222.571701,216.7451172,153.8231354,164.7740021,164.9128723,68.68969727,68.65593719,68.90908051,28.99442673,36.21642303,591.6802368,573.326416,42.95955658,43.2425766,42.08893204
2021-09-19 19:50,498.7738037,3601.125488,225.4813232,221.7065735,214.7759857,153.3775482,163.6769714,164.1183929,68.04956818,68.01741791,68.24911499,28.27792549,36.21725464,591.2866211,573.359436,43.11114883,43.39965439,41.27352524
2021-09-19 19:55,500.6427307,3601.040771,225.9574432,224.0692444,215.6056824,153.8221741,165.1434174,164.8694458,68.12046051,68.08535004,68.36624146,28.56604004,36.26124954,591.3069458,573.3491211,43.12044525,43.42691422,40.62135696
2021-09-19 20:00,499.3822021,3601.700195,226.8400574,223.1774292,215.160675,153.6396942,164.5298767,164.5664673,68.01159668,67.9803009,68.28005981,28.31014061,36.24223709,591.4672852,573.3511963,43.09955597,43.39793777,40.89201736
2021-09-19 20:05,499.4177246,3600.626465,226.112793,222.2084045,215.6044922,153.8073425,163.7883301,164.1019592,67.72810364,67.69593811,67.9447937,28.10371399,36.17662811,591.3768311,573.343689,43.17683792,43.46418762,40.88645935
2021-09-19 20:10,501.2145386,3599.550781,227.0428162,224.4870453,216.3699036,154.2260437,165.32547,165.2393646,68.01553345,68.03232574,68.25565338,28.36452293,36.21217346,591.7171021,573.3410645,43.24734879,43.51583099,41.28499985
2021-09-19 20:15,498.7561035,3600.651367,225.4218292,221.7617035,214.5816956,153.2259216,164.1222382,164.061615,67.64893341,67.59482574,67.85842896,27.98517799,36.11030197,591.6174927,573.4000854,43.32352829,43.61222839,41.06893539
2021-09-19 20:20,499.8220825,3599.949463,225.7563782,222.5002747,215.422226,153.8059387,164.5405731,164.7413635,68.09063721,68.12840271,68.38227844,28.48464203,36.16941452,591.5027466,573.4093628,43.38827896,43.6774025,40.99949265
2021-09-19 20:25,499.6253357,3598.819092,225.7869568,222.1316223,215.9369812,153.7293243,164.6443176,164.8955078,68.26363373,68.2405014,68.51921844,28.56505775,36.21538544,591.7019653,573.4252319,43.43920898,43.69878006,41.56110001
2021-09-19 20:30,500.27771,3600.731445,225.9917297,225.1736298,215.7567902,153.6610413,165.0171204,164.9400787,68.17599487,68.10105133,68.40688324,28.46030235,36.19321823,591.8067017,573.4300537,43.50885773,43.77266693,41.90892792
2021-09-19 20:35,503.8016968,3601.049072,227.2111359,223.7270966,215.1663055,154.8813019,165.5101318,165.2529297,67.19108582,67.18823242,67.36061096,27.2934742,36.2618866,591.7016602,573.491394,43.82735825,44.16337585,41.64875031
2021-09-19 20:40,501.8682251,3598.874023,227.0754547,223.8232574,215.6746826,154.5497284,165.2498169,165.4276123,67.44487,67.44874573,67.67808533,27.71723747,36.21628189,591.6002808,573.5310059,43.79270554,44.04717255,41.77262115
2021-09-19 20:45,499.7771301,3599.513916,225.7734528,222.9995117,214.224472,153.760376,164.5368958,164.0402832,66.84938049,66.85218048,67.11004639,27.08276749,36.22632217,590.7248535,573.4985352,43.79002762,44.05947113,42.51560974
2021-09-19 20:50,499.3677673,3601.456543,225.6860199,222.9853058,214.579483,153.7730713,165.0448608,164.3911438,67.52344513,67.46765137,67.7363205,27.78237152,36.23843002,590.8671265,573.3285522,43.7959671,44.07794571,42.97578812
