Time,MW,HP TBN SPEED,HP INLET STM PRESS AFTER CV 1,HP INLET STM PRESS AFTER CV 2,HP INLET STM PRESS AFTER CV 3,HP INLET STM PRESS AFTER CV 4,HP 1ST STAGE PRESSURE #1,HP 1ST STAGE PRESSURE #2,CV #1 POSITION FEEDBACK,CV #2 POSITION FEEDBACK,CV #3 POSITION FEEDBACK,CV #4 POSITION FEEDBACK,VENT VALVE LINE,CV CHEST INNER TEMP #2,CV CHEST OUTER TEMP #2,LPA EXHAUST VACUUM PRESSURE #1,LPA EXHAUST VACUUM PRESSURE #2,LPA EXHAUST VACUUM PRESSURE #3
2021-09-19 20:55,499.2953186,3601.438232,226.1005859,222.0119781,215.2193604,153.8491669,165.0980988,164.7187042,68.22792816,68.20170593,68.4771347,28.53315544,36.22700882,591.1196899,573.1276245,43.7843895,44.04660797,43.01818848
2021-09-19 21:00,500.2717896,3600.969971,226.4289551,222.3759308,215.4111633,154.1360321,164.4546051,164.721344,67.87810516,67.90382385,68.15716553,28.22276115,36.17391205,591.5306396,573.1402588,43.84365463,44.10326004,42.77101135
2021-09-19 21:05,500.1544189,3601.037842,225.5978699,222.1637878,215.0113068,153.6119843,164.7997284,164.5514374,67.86353302,67.84436798,68.10002899,28.18764877,36.20687103,591.2999268,573.1607056,43.76995468,44.05555344,42.76455688
2021-09-19 21:10,500.2762146,3601.670166,225.8424225,222.9658966,214.7030945,154.2185059,164.5846405,164.5286102,67.51467133,67.52342224,67.74295807,27.77459526,36.25180054,591.2975464,573.2033691,43.74448395,44.00418854,43.04442978
2021-09-19 21:15,500.5114441,3599.41748,225.8817902,223.3574371,213.9464874,153.7456665,165.011261,164.4074554,66.74408722,66.77127075,67.04833221,27.11780739,36.25466919,591.4464722,573.2026367,43.74753952,44.04621506,43.16828918
2021-09-19 21:20,499.6953125,3600.854736,225.9319611,223.6529236,214.318985,153.5704193,164.3852997,164.3695831,67.06692505,67.02986145,67.23574829,27.34194756,36.23602295,591.3708496,573.2359619,43.78567123,44.09124756,43.11132813
2021-09-19 21:25,500.2751465,3600.04834,226.3067169,222.9486237,214.4994049,153.8014221,164.6431885,164.4453125,67.16929626,67.11116028,67.31884003,27.39368629,36.22542191,591.4588013,573.2619629,43.76567841,44.05919647,43.19186401
2021-09-19 21:30,499.7564087,3601.26123,226.6188049,222.6746521,214.3965759,153.8419037,165.1786499,164.3259125,67.11079407,67.03663635,67.45253754,27.45676041,36.2223587,591.4641724,573.2957153,43.69126129,43.96600723,43.18645859
2021-09-19 21:35,499.1153564,3602.124268,226.1425323,222.1633148,214.5130005,153.3831177,164.303833,164.4038391,67.48091888,67.4980545,67.76522827,27.7709446,36.22267532,591.3450317,573.3359985,43.64694595,43.95640945,43.19060135
2021-09-19 21:40,500.5474854,3601.006592,225.8423004,222.4657745,214.4410706,153.627655,164.2762604,164.2419281,67.27620697,67.27258301,67.5431366,27.51701546,36.28252029,591.5402832,573.3626099,43.58137894,43.88734055,43.33235931
2021-09-19 21:45,499.7098999,3601.049805,225.9445038,224.2281799,214.9381561,153.8528595,164.2636566,164.2735596,67.28739929,67.39650726,67.61562347,27.60385132,36.22826385,591.4833984,573.3733521,43.50557709,43.81336975,43.27741241
2021-09-19 21:50,499.5785217,3600.734619,225.9593658,222.5738678,214.0583191,153.6098938,164.2192078,164.1038055,67.10821533,67.1870575,67.46012878,27.41134071,36.20618057,591.5126953,573.4052124,43.430336,43.73594666,43.40986252
2021-09-19 21:55,499.3971558,3600.033936,226.479599,223.4651794,214.399704,153.4047089,164.8730011,164.4349976,67.58017731,67.58673859,67.78381348,27.86519432,36.22224426,591.262085,573.4061279,43.34920502,43.69731522,43.75061798
2021-09-19 22:00,499.3497009,3600.965088,225.6101685,222.1496124,214.2980042,153.3515625,163.8538818,163.8525238,67.68299866,67.85682678,67.99658966,28.03322029,36.17634583,591.0584717,573.4053955,43.33574295,43.66263199,43.90881729
2021-09-19 22:05,500.3959656,3599.69165,225.973526,222.2004395,215.3073425,153.5605164,164.4773407,164.3800354,68.0029068,68.03291321,68.22064209,28.29719162,36.15637207,591.5576782,573.3256836,43.34777832,43.65757751,44.0460701
2021-09-19 22:10,499.2828674,3599.911377,225.6197052,222.5025177,214.8153839,153.4260559,164.4358978,164.3488007,67.95645905,67.93725586,68.10583496,28.21582794,36.17724228,591.5326538,573.329895,43.27248764,43.59192657,44.08674622
2021-09-19 22:15,500.210968,3599.656738,226.0739746,222.4571991,214.2200623,153.5728149,164.3563995,164.1662292,67.16969299,67.17979431,67.35707092,27.48195267,36.20261002,591.3959351,573.3566284,43.35442734,43.67874527,44.22836685
2021-09-19 22:20,501.4025574,3600.380127,226.5288086,224.6864014,214.5539398,154.0215912,164.3795624,164.8248138,67.10083008,67.147995,67.32740784,27.34379959,36.21366119,591.581604,573.3529663,43.4393158,43.74205399,44.40364075
2021-09-19 22:25,500.5793457,3602.458984,226.0869141,222.9657745,214.1102448,153.8041382,164.6367188,164.3404541,66.87875366,66.93314362,67.10549927,27.19844246,36.19241714,591.2711182,573.366272,43.43260193,43.75995636,44.60338211
2021-09-19 22:30,499.8056335,3599.125732,226.0974426,222.8741302,214.6221771,153.6111145,164.543808,164.1734009,66.83472443,66.79827118,66.98770142,27.10279274,36.24680328,591.2234497,573.3723145,43.39263535,43.70719528,44.69564056
2021-09-19 22:35,499.3497009,3600.804932,225.4484711,223.0683899,214.2681885,153.3902435,164.0057831,164.0468292,67.54382324,67.56930542,67.75843811,27.79566574,36.22086716,590.8469238,573.2835693,43.40028763,43.72185135,44.54055786
2021-09-19 22:40,500.6793823,3598.391602,225.7008209,222.6041565,215.1818542,154.1419373,165.0285034,164.8669891,67.98465729,67.81538391,68.14276123,28.22100449,36.20333862,591.1325073,573.1644287,43.36486816,43.71504211,44.66793823
2021-09-19 22:45,499.3136292,3600.650635,225.4572449,221.9673767,215.1997528,153.5028229,164.4154358,164.2579651,68.0630722,68.07705688,68.25254059,28.36016464,36.23301315,591.0411987,573.1153564,43.30832672,43.63418579,44.68463516
2021-09-19 22:50,499.8931885,3599.264404,225.6326447,222.0173187,214.861618,153.5050507,164.2633362,164.4041901,67.90343475,67.85192871,68.09128571,28.18810081,36.22874451,591.6122437,573.0916138,43.38342667,43.74361801,44.73862076
2021-09-19 22:55,500.1966248,3599.049805,225.829834,223.194809,214.1361542,153.5066223,164.3933868,164.2674408,67.11013794,67.16436768,67.39291382,27.47767639,36.18385696,591.1456909,573.1672363,43.48030472,43.82178116,44.87949753
2021-09-19 23:00,500.3652649,3600.858887,226.2011871,222.412674,214.7517395,153.6032867,164.8138733,164.3792572,67.49572754,67.48322296,67.72029877,27.88525772,36.21073532,591.2337646,573.1644897,43.4851532,43.76462173,44.87878036
2021-09-19 23:05,500.3486328,3598.174316,225.9128113,222.6038361,214.2480927,153.5295715,164.244278,164.2347107,66.99075317,67.01953125,67.23323059,27.34240723,36.18659592,591.2023926,573.1652832,43.61619568,43.9134903,45.18330383
2021-09-19 23:10,500.2144165,3601.788574,225.7415771,222.3175812,214.5742188,153.5839386,164.4972534,164.4312897,67.44734192,67.54651642,67.75830078,27.8527832,36.20408249,591.2954102,573.1594238,43.66774368,43.95623016,45.11786652
2021-09-19 23:15,500.7180481,3599.353271,225.9873657,222.5193787,214.58638,153.5803528,163.7485962,164.616272,67.11508179,67.16288757,67.30046082,27.48896027,36.20892334,591.2419434,573.1938477,43.73203659,44.01852417,45.09536362
2021-09-19 23:20,499.5576782,3598.793945,225.7153625,221.999115,214.3470612,153.3646545,164.1273346,164.0536804,67.39704895,67.35965729,67.6233139,27.67712975,36.16337967,592.0420532,573.166687,43.76124573,44.04838562,45.32300186
2021-09-19 23:25,507.5506592,3598.600098,228.9480743,225.1615906,217.7167664,155.5666656,166.4437408,166.6602936,67.86405945,67.80779266,68.0219574,28.12544441,36.25185013,592.0808716,573.2844238,44.08097458,44.4030304,45.18196487
2021-09-19 23:30,504.0082092,3599.903076,229.4866638,226.9326935,220.1674042,156.3665619,168.0455627,167.7653046,69.78731537,69.8046875,70.00449371,30.04610634,36.21840668,592.0710449,573.3987427,43.67355347,43.9685936,45.11559296
2021-09-19 23:35,499.363739,3599.185303,225.2389679,221.6342316,214.9201965,153.2427979,163.979187,164.0466156,67.56738281,67.57955933,67.80097198,27.7950573,36.17921066,590.5151978,573.5452881,43.84254074,44.14167786,44.96461487
2021-09-19 23:40,495.1733704,3599.350586,224.4641876,220.7299957,215.0969849,152.7532196,163.9085541,163.8350525,69.16938019,69.19083405,69.41223145,29.44583893,36.19577408,587.6283569,573.3585815,43.57331467,43.8495636,45.05288696
2021-09-19 23:45,490.440094,3598.015381,221.6386414,218.1432953,209.9739532,150.6751251,161.27771,161.0049896,67.09965515,67.08639526,67.33578491,27.32056808,36.15664291,586.0958252,572.4651489,43.6100769,43.93059158,44.93873215
2021-09-19 23:50,500.7844543,3599.762695,225.9208527,221.5706177,215.8834991,153.818573,164.8451843,164.7098846,68.72544098,68.78189087,68.95690155,29.02225876,36.19475174,586.9805298,571.4387817,43.88695908,44.2354126,45.2079277
2021-09-19 23:55,504.3941345,3599.107666,229.6792908,224.9169922,220.2778625,155.9472809,167.4652252,167.4595642,69.64651489,69.70262146,69.9527359,29.97732735,36.200737,588.0897827,570.7391968,43.76060104,44.04135513,45.13188171
2021-09-20 0:00,497.9078064,3598.644531,225.5183411,221.4185486,213.4830933,153.5740967,163.6425171,163.7355042,67.21604919,67.27836609,67.45355225,27.54426956,36.16830063,586.3970947,570.4284058,43.78577805,44.1311264,45.11334229
2021-09-20 0:05,502.0389099,3597.808105,226.5887756,223.0144653,215.21698,154.169281,164.4641724,164.8913116,67.09823608,67.19145203,67.45352936,27.54639053,36.18681717,587.0834961,570.0186157,43.8501358,44.15768433,45.35648346
2021-09-20 0:10,499.8786621,3601.714111,227.6716766,222.6772461,216.3580475,154.0124817,165.7357941,165.2176361,68.32888031,68.29364777,68.51025391,28.60664558,36.17527771,588.0876465,569.7775879,43.6240387,43.93673325,44.65205765
2021-09-20 0:15,499.6239014,3599.393311,225.9785767,222.241684,215.3568268,153.8368073,164.7279663,164.7814178,67.95327759,68.00569153,68.16429138,28.25614548,36.14672089,588.9477539,569.8329468,43.60615158,43.8803978,44.85629654
2021-09-20 0:20,501.2224731,3598.967285,227.3514099,223.5806274,215.0511169,154.0330048,165.2084656,164.7059021,67.26612854,67.30548096,67.44329834,27.57191467,36.15718079,588.9500122,570.1051636,43.67133331,44.01000595,45.10099792
2021-09-20 0:25,501.5047302,3597.728516,226.4683685,223.5407562,214.9656677,154.305603,164.7934265,164.5856781,67.29889679,67.28805542,67.47473907,27.50568962,36.14748001,589.4509888,570.3912354,43.56340408,43.88718414,44.92036819
2021-09-20 0:30,499.2781982,3598.907471,225.6947632,222.5796204,214.2336578,153.6291504,164.075058,164.09935,67.16896057,67.26670074,67.42979431,27.40422821,36.17783356,589.7050781,570.6963501,43.47264099,43.79316711,44.91363525
2021-09-20 0:35,499.6889343,3597.915039,226.0102844,222.4507446,214.2129364,153.5672607,164.401062,164.217514,67.05499268,67.01741028,67.33718109,27.42555237,36.16718292,590.3239746,570.9943237,43.41291428,43.7369957,44.73819733
2021-09-20 0:40,500.3226929,3598.248535,226.8568115,222.9651642,215.0228577,154.0190582,164.9646912,164.5412903,67.28308868,67.20474243,67.49466705,27.52748299,36.16984177,590.4991455,571.3497925,43.35280609,43.67634964,44.89033127
2021-09-20 0:45,498.8068542,3598.265381,225.8529663,222.6680908,214.3424225,153.4403229,164.2199554,164.1916962,67.19677734,67.2387619,67.36868286,27.45583153,36.17281342,590.8931885,571.6627808,43.26074219,43.5733223,44.69727325
2021-09-20 0:50,499.6968079,3598.6875,225.1744843,223.1934814,213.6691589,153.293045,164.1659241,163.7812653,66.95265198,67.01672363,67.18087769,27.2600441,36.16381073,590.5669556,571.935791,43.31105423,43.64530182,44.86021423
2021-09-20 0:55,498.9202271,3600.519531,225.5778503,222.3490143,214.5011444,153.6840515,164.3664551,164.065918,67.96825409,67.94039154,68.12619781,28.2453537,36.15564728,590.739502,572.1317139,43.17085648,43.50862885,44.61715317
2021-09-20 1:00,499.2328186,3599.510742,225.7704926,222.1654053,214.9019928,153.4797821,164.3542175,164.3241425,67.86845398,67.94496155,68.12316132,28.19242096,36.13042068,591.2190552,572.3117065,43.19035339,43.52994537,44.36958694
2021-09-20 1:05,500.088501,3600.438965,226.0292053,222.5271301,214.7771149,153.716156,164.5319977,164.6516876,67.42945862,67.42636108,67.71613312,27.78728104,36.13893509,590.9923096,572.5300903,43.22263718,43.59097672,44.53826523
2021-09-20 1:10,499.1373291,3600.758057,226.0214844,222.4273834,214.7556458,153.5388641,164.6943054,164.3421783,67.49189758,67.52883148,67.73758698,27.78233528,36.12134171,591.3960571,572.6773682,43.17737579,43.48037338,44.6139946
2021-09-20 1:15,499.2979431,3600.247803,225.9559784,222.298645,214.3231201,153.4240265,164.3065338,164.0354462,67.58084869,67.66640472,67.90328979,27.84756088,36.15452194,591.1350098,572.8033447,43.14276123,43.50481415,44.70236969
2021-09-20 1:20,498.9742737,3599.429443,226.3618164,222.7034454,214.1031342,153.5267029,164.2311859,164.2423096,67.19801331,67.2024231,67.38024902,27.52549934,36.15443039,591.5940552,572.8948975,43.17134094,43.50428772,44.65374756
2021-09-20 1:25,499.3705139,3598.89624,226.7268372,222.6480408,214.4797516,153.5656586,164.4170227,164.1863098,67.08311462,67.12208557,67.29893494,27.40463638,36.15513611,591.230957,573.0083618,43.22286606,43.53733063,44.16770935
2021-09-20 1:30,498.8274536,3598.549316,225.5962982,222.1378174,214.4506226,153.5779572,164.6588593,164.1907806,67.55836487,67.59779358,67.71982574,27.85688782,36.14828491,591.2393799,573.0360107,43.0883255,43.38389587,44.44428253
2021-09-20 1:35,498.6481934,3600.431152,225.168396,224.4656525,214.1117401,153.1507263,163.4413605,164.0665894,67.44920349,67.50152588,67.64658356,27.75576591,36.10705948,591.3578491,573.1065674,43.07504654,43.42567062,44.29684067
2021-09-20 1:40,499.2435913,3598.348389,225.8545074,224.1080627,213.5309753,153.6722717,164.301712,163.8486633,66.76295471,66.78221893,66.99116516,27.06556129,36.1293602,591.4459839,573.1594238,43.08532333,43.40155792,44.38698578
2021-09-20 1:45,499.3024597,3599.037842,225.9166718,223.0222778,214.1682587,153.6323395,164.1827087,164.361969,66.81974792,66.79182434,67.07073212,27.10418129,36.12678528,591.3795776,573.2163696,43.03286362,43.3319931,44.3531189
2021-09-20 1:50,499.4720459,3597.678223,225.9675903,222.6591644,213.848938,153.4880066,164.7071381,163.9420013,66.87128448,66.82020569,67.04154968,27.16681671,36.15650177,591.5797119,573.2315674,42.94551468,43.26680374,44.34523773
2021-09-20 1:55,499.153595,3601.11792,225.9304047,222.5697479,213.649704,153.3903351,164.2942352,163.8541107,66.65769196,66.64489746,66.82379913,26.95601845,36.08191299,591.6367798,573.2193604,42.96039581,43.2863884,43.83495331
2021-09-20 2:00,499.2450867,3597.966553,225.6440582,222.3304291,213.7484131,153.3315277,163.8881836,163.8900909,67.01454163,67.02085876,67.19689178,27.2990799,36.16389084,591.4106445,573.2762451,42.94906998,43.28678131,43.67359924
2021-09-20 2:05,499.2136841,3599.073486,225.9673309,221.6451111,214.0082855,153.0839233,163.4536133,163.8283997,67.30490875,67.29831696,67.52161407,27.51928902,36.12427521,591.4521484,573.3023682,43.00860977,43.35710526,43.58972931
2021-09-20 2:10,498.8848267,3601.012451,225.4507751,221.8170624,214.125473,153.0836639,164.0510101,163.7212372,67.19700623,67.21633911,67.43408203,27.38580513,36.13714981,591.4443359,573.3198242,42.87886429,43.23905563,43.67395782
2021-09-20 2:15,499.894928,3600.947754,226.3607635,224.3964844,214.3030548,154.0531616,164.37117,164.2228394,66.90072632,66.88051605,67.11958313,27.1092453,36.13662338,591.5657959,573.3651733,42.92005539,43.24669266,43.93864059
2021-09-20 2:20,498.6768494,3600.03418,226.2096863,222.3443756,214.6138153,153.4493408,164.3347473,164.187912,67.38870239,67.42549896,67.63037872,27.63967514,36.15432358,591.861084,573.3839111,42.81624222,43.14256668,44.03247833
2021-09-20 2:25,497.7463684,3598.304443,225.2556458,221.770401,213.3772125,152.9285431,163.4981232,163.3460693,66.7148819,66.78650665,66.96356964,27.03980827,36.13187408,591.5488281,573.4212036,42.84744263,43.22315979,44.22554779
2021-09-20 2:30,500.6116333,3599.481445,226.067337,222.8620911,213.4109497,153.6555176,164.8738251,163.9278412,66.57238007,66.62348938,66.83345795,26.89169312,36.10065842,591.487854,573.4033813,42.93897629,43.25660324,44.18536758
2021-09-20 2:35,498.7926025,3599.008057,226.7324982,222.7403564,213.5507813,153.5181427,164.3871307,164.0325928,66.77815247,66.80903625,66.99111176,27.0920372,36.11402893,591.6154175,573.3981934,42.82645798,43.14552689,44.14977646
2021-09-20 2:40,499.2592773,3599.88501,225.8739624,222.7758179,213.1376953,153.4714355,164.082016,163.8858337,66.39128876,66.43724823,66.6231308,26.71789551,36.0922699,591.4935303,573.4119263,42.8274765,43.17195511,44.11423492
2021-09-20 2:45,498.8016052,3598.565674,225.8639069,222.33255,213.8723297,153.5429382,164.1828918,164.0169525,66.87348938,66.88721466,67.12062073,27.21237373,36.10803604,591.6364746,573.4310303,42.73953629,43.12827301,44.05973816
2021-09-20 2:50,498.2361755,3599.286621,225.4026947,221.8865051,214.1684875,153.2195587,163.9533997,163.8182678,67.37789154,67.3708725,67.63529205,27.6726799,36.10040665,591.4006958,573.4486694,42.75224686,43.09434509,44.15886688
2021-09-20 2:55,498.8523865,3599.489258,225.4597778,222.381485,214.032959,153.2799072,164.1751556,163.9975891,67.5674057,67.5865097,67.77307892,27.77901459,36.08579254,591.6086426,573.4113159,42.79969788,43.10893631,44.13510895
2021-09-20 3:00,499.2810364,3598.161865,225.7293701,222.3518677,214.6595001,153.5208588,164.4545441,164.3760223,67.49079132,67.54840088,67.68461609,27.80297852,36.07806778,591.4954834,573.4308472,42.76874924,43.09346771,44.24218369
2021-09-20 3:05,499.9930115,3599.461914,225.9493408,223.4931793,214.3692627,153.8938446,164.4653931,164.2896271,66.97840881,67.04618073,67.30093384,27.38349152,36.09550858,591.7748413,573.4378662,42.79036331,43.10943222,44.25046539
2021-09-20 3:10,499.2305603,3599.679443,226.1875458,222.3817596,213.088562,153.1406097,163.8345337,163.6805878,66.46949768,66.51042175,66.81208801,26.76693344,36.11318207,591.4771729,573.453064,42.79374313,43.10818481,44.16397476
2021-09-20 3:15,499.2084351,3599.571289,225.9251862,222.3308105,213.2996826,153.3553162,163.8647614,163.8617249,66.74126434,66.77075195,66.95495605,27.07151604,36.06134415,591.2781982,573.4550781,42.82538605,43.16945648,44.24549484
2021-09-20 3:20,500.0144043,3600.074219,226.1375732,222.694046,214.4382935,153.7103271,164.2998657,164.1659393,67.08769989,67.12046051,67.42401886,27.39192772,36.07279968,591.3733521,573.4161987,42.78220749,43.11031342,44.25164032
2021-09-20 3:25,498.637207,3600.47998,226.5244598,222.4143372,214.0969086,153.5111389,164.2317352,164.3389435,67.22031403,67.24143219,67.50331879,27.55388832,36.07608795,591.345459,573.3945313,42.74976349,43.07218933,44.14943695
2021-09-20 3:30,499.017395,3598.537598,225.8066559,222.2442627,213.488205,153.3465271,164.2119598,164.0209198,66.74569702,66.82410431,67.02519226,27.1079464,36.07210159,591.3616943,573.3584595,42.77684402,43.10942841,44.07289505
2021-09-20 3:35,498.8318481,3601.08252,225.5596161,222.2741852,213.9053192,153.3804779,164.0431519,163.9884186,67.16638947,67.23212433,67.41558838,27.49425507,36.03576279,591.4898682,573.3519897,42.76305771,43.0647583,44.2001152
2021-09-20 3:40,498.9518738,3599.468262,225.4568787,222.7107544,212.8171539,153.3250885,163.8478699,163.6406708,66.90117645,67.01290131,67.21659851,27.29471588,36.07836914,591.0474243,573.3348999,42.79365158,43.09580231,44.07632446
2021-09-20 3:45,499.5948792,3599.818115,225.7327576,222.3465424,213.6442871,153.8495178,164.2700043,164.0988922,66.87719727,66.82466125,67.01560211,27.09594345,36.0354805,591.3144531,573.284668,42.76581573,43.05307388,44.01341629
2021-09-20 3:50,498.9663391,3600.910156,225.6574402,222.5823669,213.7295837,153.4615479,164.2955627,164.1374359,67.07465363,66.96362305,67.19487,27.19607735,36.10893631,591.0350342,573.2640991,42.65925217,42.98191071,44.08927155
2021-09-20 3:55,499.041748,3599.185791,225.4510345,222.1926117,213.2915192,153.2002563,163.9718018,163.8317719,66.91577911,66.93963623,67.08259583,27.30795479,36.01460266,591.1056519,573.1977539,42.72149658,43.00108337,44.04187393
2021-09-20 4:00,499.2193298,3599.125488,226.1345367,223.2167511,214.0294952,153.4681396,164.1946716,164.0395508,66.97138214,66.94631958,67.19239044,27.26717186,36.11657333,591.118103,573.1811523,42.64358139,42.95716858,43.67393875
2021-09-20 4:05,498.5030823,3599.782471,225.6302185,222.3967285,213.4004517,153.3120575,163.9387512,163.8602142,66.74842072,66.89160919,67.00248718,27.12281227,36.10832977,591.2416992,573.1763306,42.55166245,42.83905792,42.8598671
2021-09-20 4:10,500.3667603,3601.358154,226.3703308,223.007782,213.5713806,153.6940155,164.8122253,164.6482239,67.0693512,67.09572601,67.29218292,27.29726601,36.07275391,591.1413574,573.1472168,42.53617477,42.83750916,42.84297943
2021-09-20 4:15,498.4704895,3601.219482,225.6792603,222.3680725,214.0195465,153.4629364,164.1355591,163.9796143,66.80277252,66.86729431,67.03918457,27.16579056,36.08382416,591.3245239,573.1143799,42.37858963,42.67367554,42.78075027
2021-09-20 4:20,499.7203674,3600.205811,225.8088684,222.5153046,212.8572998,153.3969574,163.9428101,163.8879547,66.3963623,66.41823578,66.62358093,26.53859138,36.10936737,590.9528809,573.1168213,42.48557281,42.87420654,42.77566528
2021-09-20 4:25,500.4527893,3600.113281,226.47612,223.1631012,214.1026001,153.8782196,164.5421295,164.4198914,66.98532104,67.02577209,67.20358276,27.24288177,36.10512161,591.2785034,573.1168823,42.41845322,42.77684021,42.86951828
2021-09-20 4:30,498.3609009,3599.913574,225.8211517,222.521759,212.8505402,153.2749481,163.7022705,163.8135529,66.49521637,66.43113708,66.7144165,26.71989822,36.03859329,591.0934448,573.1315918,42.3744278,42.72294235,42.69350815
2021-09-20 4:35,499.1006775,3600.083984,226.0887604,222.9759369,213.2914276,153.346756,163.8754883,163.7257385,66.37767792,66.47021484,66.58031464,26.72183228,36.04325867,591.1046143,573.069458,42.31734085,42.70254898,43.36307907
2021-09-20 4:40,497.9269409,3601.465576,225.7358246,222.6051178,212.6425171,153.233017,163.7906494,163.8928223,66.36204529,66.39065552,66.59391785,26.65850449,36.04728699,591.0878906,573.0834961,42.3236084,42.55736923,43.56525421
2021-09-20 4:45,496.6102905,3599.427246,225.0497284,221.5970764,212.6756744,152.7238922,163.5233765,163.3624115,66.78281403,66.8471756,67.05914307,27.12033653,36.04878998,590.826416,573.0834961,42.29277802,42.60958862,43.80942535
2021-09-20 4:50,497.8026123,3598.373779,225.1146088,221.8980255,213.7559052,152.9906616,163.8977966,163.7244415,67.0345459,67.01232147,67.17819214,27.25304985,36.10190201,591.1482544,573.0371094,42.27348328,42.52386093,43.46625519
2021-09-20 4:55,498.3427734,3600.049316,225.680954,221.8804932,213.8305359,153.2197876,163.9381714,163.8057404,67.19202423,67.20570374,67.43199158,27.52725029,36.07803726,591.0808105,573.0638428,42.35494614,42.62887955,43.66697693
2021-09-20 5:00,498.8283386,3599.658691,225.4575958,222.5181732,213.4625397,153.188858,164.0393829,163.8119965,67.02459717,67.01358795,67.3217392,27.33891869,36.05090332,590.9031372,573.0759888,42.40650558,42.37520599,43.45259476
2021-09-20 5:05,499.0960388,3598.902344,226.2926331,223.2091522,213.7369537,153.4295959,164.4013062,164.1670227,66.92690277,67.0032959,67.13775635,27.26921272,36.07582092,590.9619141,573.0687256,42.44274139,42.1622963,43.4125061
2021-09-20 5:10,498.3042603,3600.973877,225.7427979,222.4238892,212.6896515,153.1018372,163.6282196,163.5526428,66.50457764,66.522789,66.70778656,26.7739296,36.03121185,590.9598999,573.0582275,42.3844986,42.88331223,43.52708054
2021-09-20 5:15,500.3107605,3600.355957,226.4914398,223.3361206,213.6283112,153.7896729,164.2410736,164.1360016,66.28343201,66.36467743,66.52307129,26.58469772,36.06809235,591.0043945,573.0357056,42.4981842,43.01355743,43.69643021
2021-09-20 5:20,497.7287598,3598.991211,225.936203,222.6067047,212.6854706,153.3406525,163.9493866,163.7984314,66.45978546,66.50898743,66.67028809,26.73597717,35.99464798,591.0411377,573.0275269,42.49580765,43.04372406,43.73146057
2021-09-20 5:25,496.9417419,3600.342285,224.9030609,221.6642151,212.9998474,152.8893433,163.4905853,163.3469086,66.84550476,66.93119049,67.12382507,27.17527199,36.04970169,590.9412842,573.0087891,42.49443436,42.86363983,43.77603912
2021-09-20 5:30,497.4356384,3598.910645,225.1511536,221.7645111,213.3367462,152.9806366,163.6372375,163.5019989,67.20913696,67.21305084,67.46272278,27.49886894,36.06785965,590.8467407,572.9750977,42.49381256,42.85029602,43.7978096
2021-09-20 5:35,496.1104736,3599.296143,224.8964539,221.2936096,213.6068268,152.8763428,163.6626587,163.5145874,67.48667908,67.5633316,67.70113373,27.79596519,36.0157547,591.1074829,572.9260864,42.45958328,42.70582962,43.66345596
2021-09-20 5:40,498.6428223,3599.06543,224.9398804,223.7892151,212.5904083,152.7645264,163.7390747,163.5057373,66.62872314,66.66534424,66.97525024,26.96892738,36.00899506,590.9317627,572.9822388,42.78578186,43.15275955,43.79289627
2021-09-20 5:45,498.8894348,3598.496582,225.6056519,223.3413696,213.9648285,153.8580017,164.2999878,164.1487732,67.21292877,67.26998901,67.42549133,27.49683952,36.05059814,590.9569092,572.9697876,42.65909958,42.97467804,43.9190712
2021-09-20 5:50,499.1459961,3598.511963,225.6018524,223.1464996,213.956543,153.3246613,164.1564026,164.1877289,66.96800995,66.93966675,67.24044037,27.28604507,36.07529068,591.1026001,572.9663086,42.68557739,43.07201004,43.95983124
2021-09-20 5:55,498.4658508,3601.847168,225.8044128,222.592926,213.4087067,153.8893738,164.2023315,164.0646973,66.74065399,66.72823334,66.95666504,27.05343246,36.02115631,591.0869751,572.9841919,42.79949188,43.12029648,43.94474411
2021-09-20 6:00,499.2227173,3598.108154,225.7091675,222.6316528,212.8326569,153.5610352,164.1429138,163.9982147,66.12123108,66.18383026,66.38903046,26.43385315,36.00837708,591.2470093,573.0005493,42.84567642,43.19162369,44.0709343
2021-09-20 6:05,498.5770264,3599.58252,225.7321014,223.0605011,212.7755737,153.3508911,164.0063019,163.8350983,66.22906494,66.2011261,66.45904541,26.50405121,36.04575729,591.0793457,573.0278931,42.83903503,43.21371078,44.05489731
2021-09-20 6:10,498.8924866,3601.583252,225.9033966,222.536438,213.0204315,153.2930145,163.9819946,163.8248444,66.38054657,66.35694885,66.56922913,26.65282249,36.01688385,591.1129761,573.0059814,42.79351425,43.12391281,43.91880798
2021-09-20 6:15,497.8100281,3600.843018,224.875351,221.6733704,212.5242615,152.9172821,163.6197662,163.429245,66.64390564,66.67414856,66.85701752,26.90637779,36.03944016,590.9067993,573.0053711,42.85065842,43.18242645,43.88669586
2021-09-20 6:20,499.0597534,3599.815186,225.7103119,221.9777527,214.0982208,153.3982239,164.174408,163.9767914,67.1929245,67.24969482,67.41422272,27.47218323,36.02309036,591.1184692,572.9694824,42.7653389,43.05217361,43.9299469
2021-09-20 6:25,498.3712463,3600.40332,225.1457825,221.6779327,213.238327,152.8980103,163.8413849,163.7089844,66.96356201,66.95170593,67.1500473,27.2377243,36.01286697,591.050354,572.9728394,42.71528625,42.98139954,43.9335022
2021-09-20 6:30,499.0968628,3600.419678,225.5209503,222.2565613,212.7945099,153.2910461,163.9766846,163.7431335,66.68603516,66.67153931,66.89757538,26.95728302,35.9764061,591.1339111,572.998291,42.84440613,43.127491,43.95409775
2021-09-20 6:35,498.0429993,3602.020752,225.6829224,223.6145325,213.7019653,153.2528229,164.2070007,164.1799774,66.72900391,66.66611481,67.02062225,27.00160599,36.01010895,590.9869995,573.0097046,42.77603912,43.09124756,43.97299957
2021-09-20 6:40,499.7797852,3597.712891,225.9410248,222.7424469,213.541687,153.5576172,164.3446045,164.2114563,66.43028259,66.44959259,66.68213654,26.76342583,35.96459961,591.1362305,573.0192261,42.78833389,43.08325958,44.00269699
2021-09-20 6:45,499.0211792,3600.199463,226.0448303,223.2157745,213.1942749,154.0778809,164.2837372,164.2428436,66.33206177,66.36037445,66.5172348,26.55414009,35.98494339,591.0430908,573.0618286,42.77290344,43.09647751,43.97386551
2021-09-20 6:50,498.6594849,3599.752197,226.1060181,224.2549744,213.1854706,153.9252319,164.1671753,163.8686676,66.24160004,66.24967194,66.46195984,26.48365974,35.95711899,590.8470459,573.0380859,42.74427795,43.05509949,43.9473114
2021-09-20 6:55,497.6490784,3600.44165,225.8828125,223.9807129,213.9442291,153.835907,164.3970184,164.2567902,66.97158051,67.00279236,67.1875,27.28857994,35.97909546,590.8274536,572.9606323,42.62268829,42.9603157,43.68153381
2021-09-20 7:00,498.5122986,3598.533691,225.5197754,224.5903168,213.9430389,153.1255035,164.2662201,164.3247375,67.25639343,67.25403595,67.38472748,27.50290489,36.00187683,590.7418823,572.9141846,42.64167023,42.99287415,43.32110596
2021-09-20 7:05,497.6217041,3601.553955,225.9146576,222.063385,215.223114,153.414978,164.4691772,164.3227081,68.12528229,68.09832001,68.33922577,28.37947655,35.91748428,590.8604736,572.8621826,42.62114334,42.92024994,43.53115082
2021-09-20 7:10,498.9469299,3599.098145,225.8479767,222.1811218,214.4820251,153.5097656,164.379715,164.1458588,67.51031494,67.45462799,67.73737335,27.74027252,35.93702698,590.8504028,572.7984619,42.70762253,43.02468491,42.978405
2021-09-20 7:15,499.9983215,3602.181641,226.5747833,223.1212158,214.6418457,153.8579559,164.6783447,164.521225,67.44358063,67.39867401,67.61299133,27.70947456,35.90073013,590.7284546,572.7928467,42.72166061,43.03268433,42.95402527
2021-09-20 7:20,498.2891235,3599.632568,225.6704102,222.2365875,213.9181671,153.3334351,164.1769714,164.1182556,67.16978455,67.20759583,67.38298798,27.46353531,36.00926971,591.0238647,572.7874756,42.57289124,42.93663788,43.73491287
2021-09-20 7:25,498.3749084,3601.570801,225.6488495,222.3184662,213.6262817,153.4129944,164.1329041,163.9687653,66.81603241,66.83740997,67.0654068,27.07016945,35.90051651,590.5241699,572.7897339,42.62307739,42.9209404,43.80600357
2021-09-20 7:30,499.2527161,3601.013428,226.6137695,222.9061127,214.9541626,153.8627625,164.8766022,164.7003784,67.41526794,67.46634674,67.66690826,27.78677368,35.9602623,590.7236328,572.7421265,42.53583908,42.84994888,43.40019608
2021-09-20 7:35,497.5365906,3599.5354,225.2679749,221.7329407,213.6474915,153.0989685,163.7661743,163.651886,67.25193787,67.29225159,67.50743866,27.56847954,35.93616486,590.4189453,572.7103271,42.58321762,42.89493179,43.04208755
2021-09-20 7:40,498.5732727,3601.327637,225.5038452,221.8850555,214.207016,153.372406,164.1713562,163.9666901,67.53577423,67.56750488,67.76599884,27.8507328,35.96221542,590.4501953,572.6211548,42.59611511,42.93249512,42.4419136
2021-09-20 7:45,498.4231262,3600.724854,226.2843018,223.1132813,215.0849304,153.4931183,164.7071686,164.3629303,67.83603668,67.88251495,68.11656189,28.11396599,35.96479416,590.8497925,572.5776978,42.56132507,42.85365677,41.74144363
2021-09-20 7:50,499.1172485,3601.308105,226.4033051,222.4472351,214.4239197,153.678833,164.4575958,164.2559967,67.41273499,67.43187714,67.63613892,27.69232178,35.93862915,590.8932495,572.6047363,42.65969086,42.98945618,42.20746613
2021-09-20 7:55,500.0115662,3597.128662,226.5893707,222.9821014,214.8845367,154.0243225,164.6889496,164.5420685,67.3981781,67.39468384,67.60390472,27.60953522,35.925457,591.182312,572.6669312,42.69389343,43.004673,42.09803772
2021-09-20 8:00,497.5012512,3602.643555,225.8524475,222.19841,214.1448669,153.4359741,164.2431793,164.2068481,67.40491486,67.51524353,67.60083771,27.67274857,35.88781357,590.3803101,572.7590942,42.73470306,42.98922348,42.05699158
2021-09-20 8:05,499.7626038,3599.592285,226.407547,222.8966675,214.1462402,153.7174988,164.4681396,164.3297729,66.86545563,66.931633,67.13005066,27.19787025,35.95650482,590.3457031,572.6985474,42.87534714,43.14544296,41.97464752
2021-09-20 8:10,498.9579468,3600.267578,226.3024292,222.5823059,214.6742554,153.6669312,164.4722137,164.4642944,67.19399261,67.27076721,67.4693985,27.46340561,35.92642212,590.5361328,572.617981,42.78682709,43.07791138,42.23435211
2021-09-20 8:15,499.5348206,3599.813232,226.3644104,222.9928284,214.6383667,153.8899536,164.6683197,164.499939,67.19870758,67.30643463,67.45724487,27.45132637,35.9811058,590.4321899,572.5440674,42.85461807,43.18694305,43.36275101
2021-09-20 8:20,498.2816162,3600.471436,225.5033722,222.6098938,213.1372528,153.2182465,164.0328522,163.7501221,66.46368408,66.52957153,66.69483948,26.89925766,35.92935181,590.4127808,572.50177,42.91496658,43.20091248,43.98295212
2021-09-20 8:25,498.0270081,3602.136719,225.8201904,223.5020294,213.961731,153.4116821,164.1532898,164.120163,67.17102051,67.16427612,67.38244629,27.40572739,35.94318008,590.0285034,572.4484253,42.88773346,43.20701599,43.84428024
2021-09-20 8:30,498.7905273,3601.074707,226.098877,223.3580627,214.5353241,153.5561371,164.4003296,164.2328186,67.5064621,67.48841858,67.70913696,27.76593399,35.91277313,590.1261597,572.3599243,42.89670563,43.19562912,44.35285187
2021-09-20 8:35,498.585968,3597.849854,225.56987,222.1948395,214.2426605,153.4101563,164.182373,164.0228119,67.4753418,67.39755249,67.61378479,27.79035378,35.91305542,590.3307495,572.2798462,42.93384933,43.25102997,44.35087204
2021-09-20 8:40,498.096344,3601.485352,225.4016571,221.9573822,213.755661,153.1539612,163.8930359,163.7327881,67.19081879,67.21143341,67.4070816,27.56554604,35.9474144,590.281189,572.258606,42.99042892,43.29888916,43.32957458
2021-09-20 8:45,499.6308594,3600.413086,225.9764557,223.3757172,214.0113831,153.6760254,164.5731354,164.2784576,66.6836319,66.76837158,66.95224762,26.93640518,35.92927933,590.5704346,572.2792969,43.05609131,43.37210846,44.17805099
2021-09-20 8:50,498.0518188,3600.624756,225.4631042,222.2681732,213.5332642,153.5281219,164.0130005,163.6577759,66.54027557,66.56561279,66.795784,26.89492989,35.88022232,589.8751221,572.3318481,43.04698944,43.34912872,43.88185501
2021-09-20 8:55,499.1166992,3601.705811,226.092041,222.7813873,214.0740662,153.811676,164.2964325,164.0374908,66.78955078,66.69356537,66.88851166,27.06914139,35.92335129,589.9396362,572.2682495,43.0215416,43.304039,44.00984955
2021-09-20 9:00,498.4108887,3599.831787,225.6674347,222.2566071,213.5131989,153.7260895,164.2438965,164.2219238,66.89524078,66.99104309,67.10375977,27.29294968,35.90234375,589.7961426,572.1740112,43.02714157,43.31275558,44.23796463
2021-09-20 9:05,499.1305542,3598.537842,226.454071,222.3535309,214.1953583,153.4996033,164.2267303,164.2565002,67.15930939,67.11299133,67.4026413,27.430439,35.86429596,589.9076538,572.090271,43.05500031,43.34596252,44.05293274
2021-09-20 9:10,497.7090454,3599.199951,225.1540985,221.7031555,213.3253632,153.1666107,163.8221741,163.6614075,67.10014343,67.14633942,67.30970764,27.36366653,35.86637878,589.8099365,572.0184326,42.95387268,43.25916672,42.72591782
2021-09-20 9:15,498.9527588,3599.80957,225.3154449,221.7767639,213.2212982,152.9505615,163.6594391,163.421814,66.82408142,66.75946808,66.98364258,27.08404732,35.92031097,589.8725586,571.9625244,43.09383392,43.39144897,44.18101501
2021-09-20 9:20,497.7790833,3601.287842,225.5471802,222.0582581,213.1338348,153.1688843,163.8920593,163.8777618,67.0244751,67.06158447,67.32444763,27.29723358,35.83937454,590.3911133,571.9918213,42.99564362,43.27495956,44.51477814
2021-09-20 9:25,498.9550781,3602.311279,225.4655609,222.4542236,212.8191986,153.3095245,163.7685089,163.636795,66.42333221,66.41546631,66.61500549,26.66662025,35.81999969,590.0495605,572.0776978,43.07575226,43.39162064,44.25550079
2021-09-20 9:30,498.9515381,3599.975586,226.050415,222.9452057,213.79216,153.8979187,164.3070679,164.1517334,66.86116791,66.83796692,67.09471893,27.07917595,35.85785675,590.3010254,572.1099243,43.00236893,43.31090164,44.20659637
2021-09-20 9:35,498.9401245,3598.300781,225.3888702,222.7720642,212.4391785,153.1378326,163.5720978,163.4707031,66.0978241,66.12614441,66.34681702,26.49189568,35.92510605,589.920166,572.1378174,43.06657028,43.35912323,44.06626892
2021-09-20 9:40,499.5239868,3599.235352,226.219986,222.9331818,213.6260834,153.7689362,164.2238007,164.1367188,66.69419861,66.65522003,66.94591522,27.05191994,35.85684586,590.0547485,572.104187,43.24146652,43.51449585,44.39543915
2021-09-20 9:45,498.8244324,3600.705322,225.7251282,222.2902985,213.8197021,153.2734375,164.2446594,164.1763763,66.90592957,66.84759521,67.17475891,27.11276436,35.91581726,589.784668,572.090332,43.01403046,43.30672073,44.25982285
2021-09-20 9:50,498.2177734,3601.713623,225.5400543,221.8146667,213.2278748,152.9761658,163.6445923,163.6833801,66.92414093,66.93289185,67.18480682,27.2600174,35.93219757,589.7151489,572.0184937,43.10320282,43.42495346,44.33827972
2021-09-20 9:55,499.9833984,3600.081055,226.1472015,224.1446381,213.9748688,153.754364,164.4934845,164.3030701,66.7501297,66.74783325,67.00975037,27.06048012,35.86361313,589.9143066,571.9732666,43.18624496,43.5026207,44.13132095
2021-09-20 10:00,498.1500549,3599.254883,225.6442566,222.6575165,213.4103241,153.4279022,163.9916077,163.8830109,66.78660583,66.82962799,67.00543213,27.06016922,35.93457413,589.9901733,571.9608765,43.06390762,43.42191696,44.39835739
2021-09-20 10:05,499.1520691,3598.078125,226.0431976,222.914856,213.2076263,153.5184479,164.1356964,163.9239807,66.37265778,66.29963684,66.50261688,26.68989182,35.96489716,590.1289063,571.9758911,43.22642136,43.53234482,42.4886055
2021-09-20 10:10,501.0486145,3598.25293,226.7089386,223.8327637,213.4321289,153.9042969,164.3375397,164.1980896,66.21220398,66.14454651,66.33771515,26.55230522,35.96019745,590.4019165,572.024353,43.22692108,43.53313446,43.58139801
2021-09-20 10:15,499.7433777,3599.392578,226.4761658,223.3086243,213.5480042,153.9947815,164.5781555,164.1944427,66.08745575,66.12771606,66.35746002,26.39585686,35.87128448,590.0107422,572.0906982,43.17565536,43.4834938,44.7001152
2021-09-20 10:20,499.8889465,3600.209473,226.4332275,223.2458038,213.1113892,153.5818634,164.2494202,164.0917511,66.3421402,66.27959442,66.51274109,26.55541039,35.93229294,589.6936646,572.0960083,43.18953705,43.51074982,43.60047531
2021-09-20 10:25,500.0754395,3599.250488,226.5660095,224.0544281,213.8041077,153.8704224,164.5748749,164.4608459,66.56666565,66.54306793,66.79582977,26.87722015,35.89984131,589.5705566,571.9721069,43.14834976,43.42988205,44.32331467
2021-09-20 10:30,498.5834045,3600.390625,226.1567535,222.6148071,213.6873627,153.6251526,164.1876526,163.9987335,66.45032501,66.52061462,66.75180817,26.80811501,35.92906189,589.1435547,571.8971558,43.07025146,43.37324905,44.33559418
2021-09-20 10:35,497.3859253,3600.61377,225.5765839,223.1720886,214.576004,153.3110504,164.271286,164.1338043,67.80455017,67.82785034,68.01967621,28.09257698,35.89305496,588.9249878,571.7160645,42.93367004,43.20985031,44.0334549
2021-09-20 10:40,495.9787292,3598.825195,224.5643921,221.4373322,213.0088348,152.9369965,163.5161591,163.4164124,67.22396088,67.2156601,67.44519043,27.50750732,35.94692612,589.152832,571.5370483,43.14036942,43.41823578,41.91204071
2021-09-20 10:45,498.3725891,3599.543457,225.0057373,222.2870636,213.2620239,153.2730103,163.9347992,163.8610687,66.90796661,66.97351074,67.12873077,27.21164703,35.84822464,589.3927002,571.4266357,42.97528076,43.28709412,41.26544571
2021-09-20 10:50,498.967926,3599.502197,226.1037292,222.5547028,213.168869,153.5332184,164.2057953,163.9348297,66.93715668,66.8655777,67.16139221,27.12238503,35.99895859,589.9266357,571.4995117,43.05345917,43.32780075,42.5331955
2021-09-20 10:55,497.6622314,3600.805176,225.6569519,222.0832825,213.5121155,153.184021,164.0510864,163.9136963,67.18915558,67.19676971,67.46952057,27.53754234,35.96942139,589.9608765,571.6219482,42.93232346,43.27965927,44.27459335
2021-09-20 11:00,498.453125,3601.490479,226.4412079,222.3611298,213.3041687,153.2761536,163.9570313,163.9895172,66.89585876,66.8915329,67.05821991,27.21405411,35.9449234,589.7508545,571.7348022,42.98731232,43.30221176,44.33167267
2021-09-20 11:05,497.8835449,3598.054199,225.7832489,222.2458344,213.9170837,153.4055328,164.3150024,164.1270599,67.2592392,67.13287354,67.35977173,27.42881584,35.95757675,589.7627563,571.7787476,42.91486359,43.23779297,44.1724968
2021-09-20 11:10,496.8304138,3600.760254,225.1105652,221.6661682,213.2803192,153.0233154,163.7507324,163.2417755,67.12963867,67.1654129,67.36239624,27.41627502,35.94607925,589.5297852,571.7733154,42.8453331,43.1727562,43.60421753
2021-09-20 11:15,498.7800293,3599.075928,225.7338562,222.3119354,213.7588501,153.4644165,163.9808655,163.9220123,66.82985687,66.74780273,67.03266907,27.17679787,35.93673706,589.7027588,571.7562256,42.94264221,43.23606873,43.33337784
2021-09-20 11:20,498.2240295,3600.84082,225.9577026,222.4874725,214.0587921,153.4232635,164.2782593,164.1352386,67.09979248,67.11755371,67.34746552,27.39750481,35.93903732,590.1098022,571.7665405,42.79342651,43.09051132,44.04091263
2021-09-20 11:25,498.6628113,3598.378418,225.5626526,222.1262817,213.4644775,153.246109,163.8714142,163.688736,66.90801239,66.92154694,67.12139893,27.22845459,35.97555161,589.6934814,571.8418579,42.94176483,43.22410583,43.03413773
2021-09-20 11:30,497.854187,3602.759277,225.4722443,221.7747955,213.4263153,153.1349792,164.1271973,164.1043243,67.45215607,67.46975708,67.69094086,27.75247383,35.94394302,589.4362793,571.8586426,42.9168396,43.21716309,43.91738129
2021-09-20 11:35,497.7301636,3599.323486,225.3914795,221.7516937,213.8751221,153.0358887,163.8950043,163.6983032,67.37462616,67.32534027,67.56880951,27.68752289,35.99799347,589.5637817,571.7814941,42.9369278,43.23126221,44.04615784
2021-09-20 11:40,497.6836853,3598.987061,225.483429,221.8668823,213.6542664,153.2032471,164.083786,163.8927155,67.46662903,67.38336182,67.68043518,27.76622581,35.94312668,589.5650024,571.7056274,42.94366455,43.24077606,43.78079987
2021-09-20 11:45,498.835022,3600.73999,225.6947632,222.1666565,214.0990448,153.3819733,164.1365509,164.0505676,67.19107056,67.15338135,67.41172791,27.48571777,35.96895599,589.7747192,571.6704102,43.10525513,43.3911171,44.46972656
2021-09-20 11:50,499.0270386,3598.720459,225.8245392,222.6191101,213.9811401,153.6767883,164.3846283,164.1793671,67.24214172,67.21579742,67.41507721,27.52632713,35.99087906,590.0859985,571.7459106,43.11485672,43.42325211,43.67802811
2021-09-20 11:55,498.7796631,3600.71167,225.9713593,222.5263519,212.942337,153.4981232,163.9047546,163.7439728,66.44178009,66.41770172,66.63181305,26.70556068,35.93343735,589.8428345,571.8217163,43.15980148,43.43275833,44.1375351
2021-09-20 12:00,500.396759,3597.978516,226.8097229,223.5053558,214.8031158,154.1220398,164.7744598,164.8336029,67.04020691,67.04472351,67.21853638,27.35661316,36.00997925,590.0422974,571.8494873,43.09192657,43.41857147,43.89855576
2021-09-20 12:05,497.5661316,3599.276611,225.3131714,222.1101074,213.164856,153.2697449,163.7293701,163.7351227,66.94062042,66.89459229,67.15556335,27.18017769,36.05245972,589.4596558,571.8779907,43.07203674,43.39141464,43.39172745
2021-09-20 12:10,499.130188,3601.993896,225.5396729,222.1937256,212.9666901,153.3242188,164.1858521,164.0136719,66.93922424,66.95585632,67.15219879,27.21348763,35.97407532,589.0684204,571.8104858,43.15926361,43.44436264,43.36890793
2021-09-20 12:15,498.6659241,3600.68457,225.8412323,222.3132782,213.9792786,153.3326416,164.5596619,164.3675079,67.16576385,67.13284302,67.35525513,27.4985981,35.96524048,589.0870972,571.6748047,43.09082794,43.38820267,44.63155746
2021-09-20 12:20,498.2944336,3599.623047,225.1784668,221.7207336,212.842392,153.3649445,164.0403137,163.6985168,67.1237793,67.04454803,67.28068542,27.33254051,36.04697418,588.9157715,571.545105,43.08683014,43.42736816,44.64341736
2021-09-20 12:25,498.5203247,3599.436035,225.8104706,223.6779938,214.3392639,154.076889,164.2855377,164.0361328,67.32939911,67.31365204,67.39750671,27.46688271,36.02220154,589.4464111,571.4087524,43.11141968,43.37252045,44.71582794
2021-09-20 12:30,498.5790405,3599.707031,225.598465,222.2116547,213.5028687,153.3570251,164.2220917,164.0724182,67.1631012,67.13417053,67.3490448,27.55841446,36.06874847,589.4522095,571.3800659,43.16284561,43.46941376,44.46543884
2021-09-20 12:35,498.6821899,3599.246094,226.026123,222.3103333,213.3649597,153.2571716,164.2236176,164.0726624,66.96084595,66.96361542,67.20542145,27.33213615,36.05635834,589.1971436,571.4446411,43.17149353,43.47120667,42.88957214
2021-09-20 12:40,499.0232544,3599.129883,226.0643005,222.5299377,214.2000732,153.5118713,164.4297638,164.3508606,66.96643066,67.01007843,67.2020874,27.22203827,35.96063614,589.4387207,571.3963013,43.13386536,43.43471909,44.22289276
2021-09-20 12:45,498.0057373,3598.523926,225.3336945,222.5901184,213.4119415,153.395813,164.2157745,163.957077,66.92829895,66.94632721,67.0061264,27.18273735,36.03706741,589.4706421,571.3947144,43.23677444,43.54698181,44.70458221
2021-09-20 12:50,499.902771,3600.103271,226.0836792,223.6300964,213.2478638,153.8847656,164.1379089,163.9964142,66.18296814,66.16407013,66.39051819,26.48498535,36.08566284,589.4609375,571.4332275,43.07219696,43.36685562,44.60189056
2021-09-20 12:55,497.8435669,3598.996582,225.3720093,222.1197205,212.4999084,153.1914825,163.7576904,163.6318207,66.40140533,66.39864349,66.61778259,26.6413784,36.03334808,589.4589844,571.4782104,43.05404663,43.32431412,44.47903442
2021-09-20 13:00,499.8536072,3600.249023,226.210556,223.5049438,212.9072113,153.6136627,164.1858368,164.0411377,66.14264679,66.14348602,66.36050415,26.46790504,36.06147003,589.6727905,571.5042725,42.98139572,43.30862808,44.37965393
2021-09-20 13:05,498.2977905,3600.274902,225.7583008,223.0930176,212.7864838,153.1507263,163.8473816,163.6711731,66.43051147,66.46147919,66.61942291,26.68242073,36.06289291,589.1946411,571.5396729,42.84790421,43.13090897,44.33627701
2021-09-20 13:10,498.7345886,3599.657471,225.7137146,222.7195282,213.471283,153.6624451,164.1744537,164.0053711,66.96695709,66.93900299,67.15261078,27.17368126,36.12913132,589.1252441,571.5302734,42.78249741,43.08433533,44.13576126
2021-09-20 13:15,496.6347046,3601.432617,225.1502533,221.6660919,213.1063385,152.9248199,163.6372528,163.5278778,66.95388794,67.02245331,67.22618103,27.28126907,36.12758636,589.1886597,571.4851074,42.72314453,43.04195404,44.00733185
2021-09-20 13:20,498.7280273,3598.339111,225.4299774,221.8144531,213.1412201,153.0250397,163.7207489,163.5614624,66.9453125,66.94296265,67.15675354,27.2687645,36.11232376,589.5947876,571.4395142,42.70656204,42.99710846,43.99245834
2021-09-20 13:25,500.3226318,3599.772949,226.2802277,223.2473907,212.5746307,153.3924561,163.9989471,163.8816986,66.054245,66.07607269,66.27941132,26.32849693,36.10048294,589.6511841,571.4595337,42.75091934,43.05028915,44.0943718
2021-09-20 13:30,498.6081238,3598.82373,226.7408752,222.9192963,215.3419495,153.7969666,164.9586792,164.7857819,67.5403595,67.5318985,67.78675079,27.83659172,36.05384064,589.8590088,571.5343018,42.48937988,42.77565002,43.51241302
2021-09-20 13:35,496.1727905,3600.187744,224.5637817,221.447464,212.5774994,152.7152557,163.3703461,163.2126465,66.94380188,66.95775604,67.20643616,27.20841217,36.01482391,589.5401001,571.5993042,42.63591385,42.91071701,43.6317215
2021-09-20 13:40,499.5389404,3601.008057,226.0125885,222.8866882,213.6332397,153.369812,164.1640625,164.0306396,66.91851807,66.95983887,67.18487549,27.19963264,36.13441849,589.9169312,571.5563965,42.91055679,43.18888092,43.73113632
2021-09-20 13:45,498.5774231,3601.63623,226.3173676,223.0746613,214.2225037,153.7028961,164.4019928,164.384201,67.04095459,67.07460022,67.27349091,27.43515587,36.05804062,589.5718384,571.6079712,42.71842575,42.99826431,43.60012436
2021-09-20 13:50,498.6388855,3599.142334,225.6428833,222.5359039,213.4670105,153.6282501,164.0003052,163.9976196,66.8475647,66.86065674,67.14221954,27.19143867,36.11166763,588.6698608,571.6105347,42.78288269,43.08857346,43.76354218
2021-09-20 13:55,499.3700562,3599.085449,226.4178925,223.088562,214.6714783,153.9517975,164.6578674,164.505188,67.19008636,67.18952942,67.38320923,27.46305847,36.15141678,588.7982178,571.507019,42.75608826,43.04878998,43.66447449
2021-09-20 14:00,497.6358032,3599.719727,226.0248566,224.2313538,214.980072,153.509552,164.5827637,164.4217987,67.89416504,67.87485504,68.12661743,28.22933578,36.09838486,588.2937622,571.321106,42.75337982,43.05693817,41.7866478
2021-09-20 14:05,500.5070801,3600.406494,228.3835297,224.3977509,218.550293,155.0087891,166.5516357,166.3983459,69.34773254,69.27490234,69.56791687,29.56849289,36.04698181,588.5200195,571.0887451,42.60982513,42.90002823,42.25966263
