Time,MW,HP TBN SPEED,HP INLET STM PRESS AFTER CV 1,HP INLET STM PRESS AFTER CV 2,HP INLET STM PRESS AFTER CV 3,HP INLET STM PRESS AFTER CV 4,HP 1ST STAGE PRESSURE #1,HP 1ST STAGE PRESSURE #2,CV #1 POSITION FEEDBACK,CV #2 POSITION FEEDBACK,CV #3 POSITION FEEDBACK,CV #4 POSITION FEEDBACK,VENT VALVE LINE,CV CHEST INNER TEMP #2,CV CHEST OUTER TEMP #2,LPA EXHAUST VACUUM PRESSURE #1,LPA EXHAUST VACUUM PRESSURE #2,LPA EXHAUST VACUUM PRESSURE #3
2021-09-21 7:25,498.7039795,3598.541016,226.6871796,224.4015656,214.1582031,153.6889496,164.6386414,164.4391479,67.16060638,67.24617004,67.50053406,27.50500679,36.6749115,585.6456299,567.4603882,42.98259354,43.28596115,43.8639679
2021-09-21 7:30,499.3325195,3599.712402,226.6815643,223.3977661,213.4455872,154.014801,164.4822388,164.3905334,66.69168091,66.83872986,66.9172287,27.0382309,36.70427704,585.7303467,567.5505371,42.97659302,43.30561066,43.95028687
2021-09-21 7:35,498.9635315,3598.106445,226.69487,223.2795715,212.9698639,153.635025,164.0830841,164.1026001,66.24748993,66.40377808,66.48251343,26.64635849,36.63605118,585.0321655,567.6453247,42.94406891,43.28379059,43.84140396
2021-09-21 7:40,499.7470703,3599.047852,226.7424774,223.0981445,214.0106964,153.9586945,164.2851257,164.1534271,66.30266571,66.37281799,66.54180145,26.71424484,36.64031601,585.2940063,567.5445557,43.02012253,43.31350327,43.93806076
2021-09-21 7:45,497.588501,3599.742188,226.2312775,222.8281708,213.5362091,153.4415894,164.276947,164.1183624,67.11603546,67.15638733,67.29501343,27.40243912,36.60507202,584.8031006,567.520752,42.88249207,43.22782898,43.85602188
2021-09-21 7:50,497.6330566,3599.267334,226.0258026,221.9991913,213.7997437,153.3076172,164.1657257,164.014267,67.18795776,67.27656555,67.40578461,27.57419777,36.64254379,584.6713867,567.3773193,42.91378021,43.21369934,43.85256958
2021-09-21 7:55,499.3219604,3598.851563,226.7960663,222.8349762,214.1751404,154.0942688,164.4698334,164.3270721,67.16326904,67.2718811,67.44528198,27.57122421,36.63708878,585.1022339,567.2341309,42.87453461,43.1733284,43.73915482
2021-09-21 8:00,497.5921021,3600.978027,225.8955078,221.9219208,213.6712494,153.5630188,164.3851471,164.2698212,67.47035217,67.5514679,67.73506165,27.80695915,36.69741058,585.0897217,567.2314453,42.84486389,43.1750679,43.84236908
2021-09-21 8:05,497.984375,3600.519775,225.9838104,222.5427094,213.6787567,153.5912628,164.2259064,164.1018524,67.2620163,67.28134918,67.48110962,27.54930305,36.66478729,585.1470337,567.2369995,42.89643097,43.24115372,43.82607651
2021-09-21 8:10,500.1656189,3599.76123,227.4988098,223.3989868,215.3469849,154.5440521,164.9504089,165.2419739,66.8250351,66.82967377,66.96816254,27.12387657,36.62991714,585.2749023,567.2601929,42.89703751,43.21409225,43.7448349
2021-09-21 8:15,497.6152344,3599.817383,226.5270996,222.9747314,213.3003845,153.7245789,164.3456879,164.1385651,66.92865753,67.00335693,67.14254761,27.26243973,36.70111465,584.8475952,567.2857666,42.82703018,43.17518234,43.74447632
2021-09-21 8:20,498.7507019,3599.489258,226.4783936,222.6404724,213.277298,153.7497101,164.4862518,164.3759613,66.98678589,67.0227356,67.21388245,27.33943176,36.67140961,585.0111084,567.230896,42.86793518,43.22367096,43.83476257
2021-09-21 8:25,498.7251587,3598.485107,226.4514313,222.910965,213.9740906,153.7295074,164.35112,164.2449799,67.40807343,67.42689514,67.60645294,27.68164635,36.62972641,584.3494263,567.1972656,42.84563828,43.18403625,43.89482498
2021-09-21 8:30,497.4311218,3598.394043,225.9660492,221.9153442,214.1414948,153.6891174,164.4273834,164.2886353,67.25814056,67.37833405,67.49990082,27.60904503,36.64747238,584.6591797,567.0343628,42.80950165,43.13616943,43.72932816
2021-09-21 8:35,499.590332,3597.771973,226.2260437,222.2401581,213.3376007,153.8805084,164.0895538,163.9614868,66.86685181,66.91348267,67.06018066,27.19337273,36.67314148,585.1535645,566.9543457,42.96295929,43.26343155,43.94016647
2021-09-21 8:40,500.4595337,3599.309814,226.7663574,223.2950592,215.0982361,154.4428711,164.8794556,164.7663422,67.52398682,67.55421448,67.76326752,27.88859749,36.63729095,585.1907959,567.02771,42.95793533,43.28156281,43.89907074
2021-09-21 8:45,499.4190369,3598.926758,226.2647247,222.114151,215.1772766,153.6028442,164.5993347,164.4750366,68.07141876,68.1317215,68.35199738,28.47875214,36.68095016,584.8418579,567.0756226,42.9834938,43.30874634,43.93169022
2021-09-21 8:50,499.3642578,3599.748047,226.174469,221.6974182,214.6821899,153.6026459,164.5544434,164.4189606,67.8681488,67.93621826,68.09104156,28.22661018,36.65566635,584.7189331,567.0825195,43.12767029,43.44999313,43.97309494
2021-09-21 8:55,499.7259216,3597.965088,226.2917023,222.68573,215.3233337,153.6368561,164.7697906,164.633255,67.94844055,68.12743378,68.33435822,28.44371223,36.6697998,584.3803711,567.0438843,42.94433975,43.29243851,43.83091736
2021-09-21 9:00,500.5171509,3599.43042,227.0834503,222.6417084,215.9472656,154.1394348,165.4696198,165.1396027,68.24740601,68.25640106,68.38558197,28.53322601,36.69373322,584.831665,566.9437256,42.9721756,43.30614853,43.85758209
2021-09-21 9:05,501.6775818,3599.729736,227.002121,222.4864044,215.7962799,154.3031311,165.1312866,164.979599,68.26044464,68.28304291,68.47502136,28.53484726,36.62054062,584.52771,566.9119263,43.08776474,43.41548538,43.95057297
2021-09-21 9:10,502.2347107,3598.955811,227.5826416,223.1853638,217.2209625,154.4788361,165.9001312,165.6471863,68.8564682,68.94634247,69.11938477,29.26332092,36.64167404,584.1681519,566.8639526,43.03582382,43.41094208,43.88215256
2021-09-21 9:15,500.6294556,3599.961426,227.2115326,221.9772339,217.0382538,154.2787018,165.5481567,165.4656067,69.68219757,69.70713043,69.93895721,29.98697662,36.65000534,583.6071167,566.7232666,42.95787048,43.3279686,43.82929993
2021-09-21 9:20,502.8074646,3599.55542,227.664032,222.529541,217.2980499,154.8617859,165.9028473,165.7630463,69.05267334,69.17085266,69.32271576,29.38691139,36.69423676,583.9702759,566.4848633,43.06235504,43.42177963,43.88787842
2021-09-21 9:25,502.8328857,3599.34375,227.6001587,224.3998566,217.0804901,154.5098572,166.0063782,166.0019226,69.23591614,69.26992035,69.45581055,29.51544571,36.58309937,584.0174561,566.357666,43.04653931,43.39075851,43.94412613
2021-09-21 9:30,502.9828491,3600.148682,227.5130615,222.9169769,216.5315247,154.4277496,165.842926,165.7412109,68.44226074,68.48716736,68.59231567,28.80712509,36.66824722,584.3826904,566.3378906,43.04989243,43.40945435,43.90707397
2021-09-21 9:35,504.1399536,3599.093506,227.9236298,225.8852997,216.8624878,155.0584869,165.9223938,165.8049927,67.94191742,68.08149719,68.19991302,28.28531265,36.65083694,584.8956299,566.3866577,43.03633881,43.38623047,43.97508621
2021-09-21 9:40,503.9407043,3598.665771,228.2043152,224.3153076,217.2032166,154.855896,166.1510315,165.9797058,68.29055023,68.32411194,68.52831268,28.61109161,36.67134476,584.3605957,566.5419312,43.04236603,43.42061996,43.79848099
2021-09-21 9:45,503.9874573,3597.965088,228.0066833,223.5933228,216.677475,154.8352051,166.0218201,166.032547,68.58036804,68.58774567,68.74853516,28.90293312,36.65514374,584.2352295,566.5785522,43.08555603,43.36932373,43.90307236
2021-09-21 9:50,502.6824036,3599.456055,227.506012,223.293457,216.6798859,154.6098785,165.9128876,165.3584442,68.24719238,68.31963348,68.47387695,28.5466404,36.56919479,583.9983521,566.5218506,43.01923752,43.37622452,43.83177948
2021-09-21 9:55,501.5944214,3599.993652,227.2612915,223.2562866,216.6629333,154.2828369,165.4346466,165.3265839,68.78695679,68.76953125,69.00200653,29.06658745,36.62707901,583.1739502,566.4194336,43.04250717,43.38782501,44.06435776
2021-09-21 10:00,502.717804,3601.717773,228.0731049,223.1753082,217.1308441,155.1960144,166.0123444,165.8141022,68.81721497,68.96099854,69.08779907,29.11726189,36.64291382,583.7622681,566.1990356,43.0099678,43.35654068,43.9511795
2021-09-21 10:05,502.0470276,3599.802979,227.351532,222.9338989,216.042984,154.5464172,165.4119415,165.3095093,68.09613037,68.12755585,68.29386902,28.3725338,36.60970688,583.9880981,566.1207886,43.05408859,43.42770004,44.04886627
2021-09-21 10:10,501.5775452,3600.018066,227.3580322,222.2720184,217.0626984,154.3431549,165.5395966,165.3988647,69.23690796,69.35364532,69.5736618,29.6697464,36.60876465,583.6608276,566.1165161,43.04735565,43.3466835,43.92215729
2021-09-21 10:15,503.0449524,3600.158203,228.1455383,223.3252411,217.1284485,154.9723206,165.9876709,165.9393921,68.5157547,68.49973297,68.73030853,28.77501488,36.60883713,584.3653564,566.1187134,43.11545944,43.43628311,43.96315384
2021-09-21 10:20,502.8876953,3599.315186,227.7339172,223.9032898,216.9325714,155.3049927,165.6899414,165.5817108,67.99969482,67.98335266,68.20398712,28.27509308,36.62839127,584.2998047,566.2102661,43.0892334,43.45254898,44.02482224
2021-09-21 10:25,501.4720154,3599.490967,226.4716034,222.3445435,215.4519806,154.0058136,165.1979218,165.0908051,68.63378906,68.54658508,68.81009674,28.92633629,36.59318161,584.1732788,566.3153687,43.03097916,43.44579315,43.93304825
2021-09-21 10:30,502.7190857,3598.901611,227.8409729,223.6634674,218.1327667,154.6368256,166.6277008,166.3059082,69.56414032,69.60899353,69.81407928,29.97068977,36.58725357,584.053833,566.3334961,43.04454803,43.33568573,43.7818718
2021-09-21 10:35,501.5678711,3598.730957,227.5005493,225.3893127,217.6735992,154.828125,166.4535217,166.2282257,69.91316223,69.92559814,70.04411316,30.13180923,36.5906601,584.1504517,566.3118286,42.95123672,43.26468277,43.92980957
2021-09-21 10:40,502.8594971,3598.416748,227.1575012,223.6932831,216.8674011,154.9112854,165.5498352,165.4522705,68.78912354,68.79301453,69.00998688,29.08249855,36.60493469,584.4544067,566.296936,43.08839417,43.45726013,43.90736008
2021-09-21 10:45,502.2868652,3598.947998,227.4507294,225.6462402,217.1608124,154.5556793,166.2263947,166.0556335,68.98710632,69.00426483,69.18143463,29.28798676,36.59700775,584.5764771,566.3909302,43.07819366,43.39700317,44.09580612
2021-09-21 10:50,501.6777649,3601.932373,227.3660889,224.6993866,217.2399139,155.0452728,165.7443237,165.6076813,68.9823761,69.04167175,69.20618439,29.32599449,36.58893204,584.3700562,566.4674683,43.05160904,43.35514832,44.10831451
2021-09-21 10:55,504.356781,3598.760498,227.9107819,225.2297974,217.2316437,155.0866089,166.274231,166.0889435,68.09201813,68.11079407,68.33148193,28.41859627,36.59057999,584.633667,566.5196533,43.09628296,43.45293808,43.93729782
2021-09-21 11:00,503.6025085,3601.138672,228.6568298,224.8137512,218.4337158,156.2054596,166.7957611,166.7036438,69.27458191,69.27015686,69.48925781,29.50545311,36.59576416,584.574646,566.6124878,43.08227158,43.39780426,43.70336914
2021-09-21 11:05,502.105957,3598.359131,227.6044006,223.1350098,216.7710419,154.6064301,165.9525452,165.7979889,68.61118317,68.62607574,68.84397125,28.93588257,36.62538528,583.9530029,566.6143188,43.06443405,43.38601303,43.703125
2021-09-21 11:10,503.8478088,3598.837402,228.5341949,224.7553406,218.6146851,156.1561737,167.0248566,167.0020142,69.04331207,69.07539368,69.25131226,29.33884811,36.57527161,584.796936,566.5076904,42.9879303,43.36859131,43.96483612
2021-09-21 11:15,502.5802002,3599.922607,229.199295,226.6580048,220.2039337,156.4031982,167.7915192,167.6070251,71.22593689,71.21879578,71.44094086,31.46300507,36.61057281,586.5064697,566.5457764,42.76179886,43.11857986,43.65147781
2021-09-21 11:20,501.6004944,3598.778809,228.3867188,225.0822906,219.6366577,155.2246552,166.9971161,166.7719574,70.58504486,70.67450714,70.92702484,30.98800468,36.61094284,587.1712646,566.8526611,42.93295288,43.24745178,43.93573761
2021-09-21 11:25,503.6127625,3600.056152,229.1773682,227.4353943,220.9924927,156.8980408,168.0907745,167.9473419,70.71684265,70.77030182,70.93676758,31.05701637,36.61053848,588.4682617,567.4454956,42.91170883,43.25139999,43.84756851
2021-09-21 11:30,501.6253662,3600.759521,228.2064667,225.0248718,220.0354156,155.3784027,167.406601,167.3705902,71.11911774,71.16496277,71.45480347,31.49770164,36.6576767,587.8920288,568.1004028,42.89880371,43.19620132,43.73098755
2021-09-21 11:35,502.0116577,3600.716064,228.648056,223.8343964,220.8300323,156.2432098,167.3240814,167.1413727,71.11940002,71.12893677,71.34654236,31.39916611,36.57074356,588.7739868,568.6204224,42.96764374,43.27403641,43.53919983
2021-09-21 11:40,502.7937012,3599.503662,229.3256531,224.2397614,221.6216278,156.6775055,167.9816437,167.8069458,72.41928101,72.38420105,72.57715607,32.65642929,36.62070084,589.2185669,569.1636963,42.86327744,43.15394974,43.33529663
2021-09-21 11:45,500.5621338,3599.9104,228.4885559,225.8939667,221.4082489,155.9781342,167.684082,167.5323486,73.56494904,73.50823975,73.78380585,33.85105515,36.62056351,589.4667969,569.6583862,42.75823593,43.12800217,43.36771774
2021-09-21 11:50,502.4532166,3599.286377,229.121048,224.4415283,222.0835571,155.7298737,167.8880615,167.701355,72.51300049,72.52420807,72.74980927,32.83122253,36.56011963,589.5050049,570.1131592,42.91809464,43.22880936,43.59008026
2021-09-21 11:55,503.8204651,3599.153564,229.4887695,226.8558044,222.4713135,156.0612946,168.3173523,168.1693268,73.00731659,73.02223969,73.19483948,33.2616272,36.54306412,589.9939575,570.4991455,42.8953743,43.24960709,43.69304657
2021-09-21 12:00,501.4728394,3600.861328,228.7488251,223.3098145,221.7068024,156.0465088,167.7159729,167.2770233,72.56492615,72.61268616,72.82182312,32.8767395,36.56209564,589.5890503,570.8685303,42.98174667,43.30815125,43.74915695
2021-09-21 12:05,499.9843445,3598.75,228.0491333,224.3966827,221.4722443,155.419342,167.1560974,167.1885834,73.55230713,73.5238266,73.74937439,33.76292038,36.63476181,589.7102051,571.0755615,42.89182281,43.20837402,43.74449158
2021-09-21 12:10,500.1188049,3599.71582,227.8519897,224.5602112,221.6198273,155.2693176,167.1436157,166.9021301,73.70619202,73.64051819,73.9549942,33.92573547,36.62673569,590.2446289,571.236145,42.95798111,43.29123688,43.87789917
2021-09-21 12:15,503.5375366,3599.551025,227.9248199,225.8017731,221.2710419,156.1124115,167.8796082,167.7223358,72.03374481,72.01928711,72.26428223,32.29904938,36.65805817,590.0343628,571.4567261,43.20384216,43.47143936,44.02222443
2021-09-21 12:20,501.5045471,3599.418213,226.9563446,224.8313293,221.8601074,155.4607697,167.279129,167.1394196,73.49085236,73.40920258,73.6577301,33.67805099,36.60678864,590.336853,571.6207886,43.15049362,43.41779709,44.12348938
2021-09-21 12:25,501.442688,3600.567383,227.0293274,224.1491089,222.3545227,155.6045532,167.4066162,167.312973,74.33530426,74.2311554,74.45383453,34.53752899,36.59378052,590.2875366,571.767395,43.09516144,43.38069534,43.96876144
2021-09-21 12:30,501.7647095,3600.912109,227.4805603,224.2142181,222.1904602,155.7796783,167.5032959,167.3414001,74.00327301,74.02325439,74.23699951,34.25696564,36.63238907,590.2111206,571.8753662,43.11545944,43.4157486,43.83055496
2021-09-21 12:35,502.4637146,3600.159424,228.1260376,224.0440369,222.6561279,155.950058,167.6610718,167.6019897,73.73582458,73.69108582,73.90290833,33.94513321,36.57611847,590.7435913,571.9495239,43.11517715,43.41485214,44.1607399
2021-09-21 12:40,502.2414856,3600.638916,227.2375031,223.9105072,222.6030121,155.7136993,167.6290436,167.4633789,74.07684326,74.02960205,74.29079437,34.30463028,36.60797882,590.350647,572.0783691,43.12276077,43.40038681,44.04459381
2021-09-21 12:45,502.4259644,3601.598145,227.678894,224.1255493,222.8947144,155.9161072,167.6815491,167.5998535,73.74367523,73.68926239,73.94657898,33.9714241,36.60067749,590.3972168,572.1300049,43.16563034,43.42880249,44.16835022
2021-09-21 12:50,502.1473083,3601.394287,227.8543243,224.1246796,222.946701,156.1534424,167.7434082,167.8752747,74.04412842,74.00415802,74.22647095,34.31233978,36.61328506,590.6294556,572.1889648,43.12236023,43.43156433,44.0254364
2021-09-21 12:55,501.9200134,3602.264648,227.8299408,224.849472,222.7463837,155.8656158,167.8318329,167.682663,73.616745,73.63142395,73.7972641,33.84911728,36.55953979,590.5019531,572.2357178,43.09732819,43.40937805,43.99848175
2021-09-21 13:00,500.6287537,3601.241211,226.7624054,223.3445129,221.8509827,155.1904144,166.802063,166.7714539,73.74860382,73.67312622,73.89881134,33.94804764,36.6137352,590.3999634,572.2498779,43.05338287,43.38907242,44.04294205
2021-09-21 13:05,502.1886292,3601.495117,227.6821594,223.4978027,222.4747009,155.5411072,167.3959045,167.2462616,74.23279572,74.17125702,74.41113281,34.44451904,36.552845,590.576355,572.2453613,43.11056137,43.44305038,44.01767349
2021-09-21 13:10,502.1947937,3600.303711,228.0130768,224.7174683,222.7581024,156.2310181,167.5482941,167.6110992,73.69586945,73.73695374,73.92346191,33.92573929,36.57877731,590.9100342,572.3085327,43.08360291,43.42837524,44.03691101
2021-09-21 13:15,502.8684082,3599.432617,228.2233124,224.11409,222.6250916,155.8862915,167.5409241,167.3864746,73.04016113,73.04240417,73.28879547,33.30963135,36.59581375,590.8170166,572.4172363,43.16838455,43.48896027,44.00315094
2021-09-21 13:20,504.1548462,3599.746826,228.6940002,224.5451355,223.4875793,156.2898254,168.055954,168.0241547,73.62705231,73.63960266,73.87076569,33.84932327,36.63409042,590.8391113,572.5290527,43.1933403,43.48258209,44.14389801
2021-09-21 13:25,501.5197144,3601.119629,227.7047119,223.5158539,222.0643158,155.5350952,167.2825623,167.0392303,73.13493347,73.11534882,73.35372925,33.38604355,36.60320663,590.5140991,572.5878296,43.10323334,43.40189362,44.01501846
2021-09-21 13:30,502.1759949,3600.876709,227.669281,223.4963684,222.2591705,155.5487976,167.3488312,167.2383423,73.45571899,73.42832184,73.67965698,33.82767487,36.59026718,590.4199219,572.5574341,43.00299072,43.28810501,43.72231674
2021-09-21 13:35,502.2940674,3601.656738,227.9869843,224.0644226,222.5726776,155.8008881,167.7154083,167.6621094,73.53546906,73.53378296,73.68467712,33.76103592,36.55079651,591.1810303,572.4973145,42.92772675,43.25591278,43.67201233
2021-09-21 13:40,502.1667786,3599.453857,228.329071,223.7582703,222.5311737,155.8164215,167.4974823,167.3521729,73.17183685,73.15283203,73.41656494,33.42775726,36.60414886,591.0577393,572.5671997,42.85990524,43.1676712,43.53321838
2021-09-21 13:45,501.3819885,3601.31543,227.6899872,223.9044495,221.8628998,155.3146515,167.1485596,166.9653778,72.69056702,72.71965027,72.86794281,32.91748047,36.62481308,590.6192627,572.6712036,42.82314301,43.12355423,43.61894226
2021-09-21 13:50,502.4212036,3600.333252,227.7753754,223.9324799,222.3829193,155.6438751,167.6231079,167.4276886,72.65835571,72.70645905,72.90851593,32.997612,36.64754105,590.7122192,572.6815796,42.77767944,43.1098175,43.59163666
2021-09-21 13:55,501.5657349,3599.388672,227.5095673,223.2229004,222.1410675,155.2820587,167.0852509,167.1554565,73.6450882,73.62870026,73.85009003,33.91430283,36.60492706,590.0114136,572.6277466,42.75780106,43.05914307,43.54919815
2021-09-21 14:00,500.9825134,3599.233398,227.5879974,223.20401,222.1856842,155.4450073,167.1396332,167.1045227,73.80822754,73.74351501,74.10264587,34.02839661,36.6428566,590.4046631,572.5115356,42.75932312,43.04096985,43.58703232
2021-09-21 14:05,501.9578247,3600.333496,227.5550537,224.2423706,221.6249847,155.5919647,167.0593567,166.7011261,72.002388,72.06584167,72.2355957,32.26329041,36.63347244,590.4318848,572.4585571,42.82194519,43.14343643,43.43653488
2021-09-21 14:10,501.0492859,3599.250977,227.8156586,223.072937,221.4284821,155.0135498,166.9194794,166.7054138,72.16060638,72.18778229,72.26990509,32.49485397,36.63198471,590.5125732,572.4262085,42.75518036,43.06194305,43.50789261
2021-09-21 14:15,500.9395752,3601.235107,227.2403564,223.4527588,221.2800751,155.1094666,166.8026428,166.7318573,72.15653229,72.14705658,72.42315674,32.43465805,36.65081024,590.6307373,572.4036255,42.86164856,43.10890579,43.56039047
2021-09-21 14:20,500.5274048,3601.133301,227.5852509,223.8281708,221.4559631,155.1442719,167.0016785,166.8703156,72.14052582,72.27371979,72.50482941,32.55955887,36.63051224,590.3670044,572.4423828,42.69122314,43.0316658,43.42684174
2021-09-21 14:25,499.7303162,3601.244629,226.9010773,222.3934479,221.2090759,154.8678284,166.6755524,166.4097443,72.67762756,72.66898346,72.87300873,32.93510818,36.59964752,590.0789185,572.4093628,42.64944077,42.99877548,43.40969849
2021-09-21 14:30,499.9972229,3600.084229,226.9199524,223.3617859,221.3094788,154.7011261,166.5605316,166.360199,72.62301636,72.6464386,72.87453461,32.94347763,36.62851334,590.3462524,572.3285522,42.58325577,42.95424652,43.38282394
2021-09-21 14:35,500.3356018,3598.935303,226.9359894,222.3263702,221.3437042,154.8037415,166.5197754,166.3563995,72.5880127,72.61444092,72.88012695,32.92751694,36.69187164,590.237793,572.3253174,42.53446579,42.8939476,43.30688477
2021-09-21 14:40,502.0619507,3598.484863,227.5481262,223.0926056,221.6713409,155.474411,167.0605774,166.8997192,72.65343475,72.60701752,72.86338806,32.90340424,36.63344193,590.5452881,572.3331299,42.64671707,42.91825485,43.2862587
2021-09-21 14:45,500.7361145,3601.249023,227.7378387,223.3229523,221.7948608,155.3952637,167.0486603,166.9001007,72.5933609,72.57580566,72.72528076,32.78005219,36.64131165,590.5980835,572.4049072,42.49081039,42.86557007,43.20555878
2021-09-21 14:50,499.9351196,3598.159424,227.0739136,222.454422,220.8442535,154.8440094,166.5617981,166.4202881,72.5954361,72.5838623,72.84941864,32.85404205,36.61093903,590.0070801,572.4157104,42.5143013,42.8712883,43.19112396
2021-09-21 14:55,500.6672058,3599.72583,227.1025848,223.0270233,221.3797607,155.3997498,166.9630585,166.8067932,72.62244415,72.61018372,72.87145996,33.00737,36.62258148,589.930603,572.3390503,42.51213074,42.86301422,43.14547729
2021-09-21 15:00,501.2077942,3601.463135,227.9584656,223.4943085,221.9303589,155.7012634,167.4011383,167.2620697,72.60147095,72.63815308,72.87522125,32.91046524,36.62240601,590.5518799,572.2562256,42.49631882,42.75706482,43.17266083
2021-09-21 15:05,500.2566833,3603.000488,226.9682312,222.7120056,220.8907471,155.135025,166.8593292,166.6819153,72.17812347,72.32582855,72.4272995,32.56455994,36.64461517,590.3678589,572.2716675,42.41662598,42.81480408,43.15225601
2021-09-21 15:10,501.4476013,3599.005127,227.6134949,223.0525055,221.2917633,155.1293945,167.2421112,167.0522919,72.0459137,72.08559418,72.28578186,32.41077042,36.61572647,590.0112305,572.3225708,42.47250748,42.85145569,43.20964432
2021-09-21 15:15,500.2141418,3599.022949,226.9497223,223.3798828,221.3609619,154.8170319,166.8830719,166.7024078,72.5776825,72.62667847,72.8682785,32.88291168,36.63204193,589.9194946,572.246521,42.4132309,42.76428986,43.09363937
2021-09-21 15:20,501.4941711,3599.391113,227.5294342,223.0246277,221.5895538,155.2464905,167.0697784,166.9997711,72.10118103,72.1243515,72.39456177,32.41708374,36.67522049,590.2401123,572.1930542,42.51935959,42.82793045,43.23632431
2021-09-21 15:25,501.6378174,3599.154053,228.0574341,223.7137146,221.8705902,155.5863342,167.4367676,167.2165222,72.22912598,72.2352829,72.50659943,32.51802826,36.63681793,590.5048828,572.1952515,42.4258194,42.76385498,43.12877274
2021-09-21 15:30,501.8121338,3598.139404,227.6456604,223.2359009,221.1643677,155.3253937,167.1737366,167.0348358,71.68336487,71.67849731,71.90426636,31.92663765,36.65056992,590.1838989,572.2714233,42.47776794,42.78655624,43.14506149
2021-09-21 15:35,502.0134888,3601.39624,227.918869,223.5359802,221.6764984,155.3805389,167.1202698,166.9511871,72.23967743,72.26513672,72.37430573,32.50033569,36.66501617,590.1863403,572.2625732,42.46176147,42.8121376,43.16578293
2021-09-21 15:40,501.2770691,3599.151367,227.3651733,222.9653473,221.1813812,155.3550873,166.9533539,166.7926178,72.12869263,72.14593506,72.40608978,32.47304153,36.66355133,590.2817993,572.2462769,42.42065048,42.76216888,43.13872528
2021-09-21 15:45,500.5242004,3602.160156,226.9903717,222.7548218,221.0043488,155.1257324,166.7112122,166.4550323,72.23483276,72.30782318,72.52043152,32.59197998,36.67861938,590.2181396,572.2376709,42.49053192,42.79841995,43.17615509
2021-09-21 15:50,502.0444946,3599.431396,227.9351196,223.2396393,221.2861938,155.336731,167.0298615,167.3337097,71.68057251,71.64690399,71.88608551,31.96929741,36.62914658,590.5720215,572.2613525,42.57421875,42.91353226,43.28702545
2021-09-21 15:55,500.6204529,3599.010254,227.4890137,222.9660187,220.8404846,155.1789398,166.6696014,166.5364838,71.58045197,71.60040283,71.87892151,31.88768196,36.63063049,590.534729,572.31427,42.50386429,42.78923798,43.16024399
2021-09-21 16:00,501.5752563,3600.130859,227.8411407,223.5050812,220.9041138,155.1546021,166.9859161,166.8696594,71.60504913,71.59618378,71.8671875,31.91296959,36.73313141,590.1555786,572.3411255,42.5271492,42.87225342,43.10778046
2021-09-21 16:05,500.6489258,3599.89502,227.2328186,223.6064453,220.8352356,155.027832,166.5411072,166.4827271,72.09999847,72.10482025,72.36721039,32.41214371,36.6857605,589.7219849,572.3130493,42.47288513,42.80739594,43.21901321
2021-09-21 16:10,501.2272034,3599.0979,227.3303223,222.8487091,220.8687286,155.1217194,166.7894745,166.6341705,72.09394073,72.12969971,72.33226013,32.42982864,36.61133957,590.0950928,572.1964722,42.489151,42.89919662,43.11061478
2021-09-21 16:15,500.5435486,3599.810303,227.0811615,222.9702148,220.9233551,154.938385,166.5977478,166.47789,72.11613464,72.12213898,72.36985779,32.40783691,36.61717987,590.2824097,572.1726685,42.48799896,42.81674194,43.13385391
2021-09-21 16:20,500.4634094,3599.830322,227.3704834,222.5118103,220.993576,154.7948456,166.87854,166.7225494,72.26542664,72.27973938,72.46890259,32.57548904,36.5957222,590.1068115,572.2234497,42.50263977,42.85794067,43.18889618
2021-09-21 16:25,500.6340027,3599.208984,227.4039154,223.354599,221.4576416,155.1636353,166.8940125,166.7584686,72.43763733,72.43026733,72.69364166,32.76108932,36.69115829,590.4599609,572.2047729,42.48210144,42.77320862,43.20080948
2021-09-21 16:30,501.6472473,3601.295166,227.5947266,224.4342651,221.0065613,155.1947784,166.7645569,166.6524506,71.56503296,71.63091278,71.86836243,31.92200661,36.64300537,590.3435669,572.2843628,42.55242157,42.90026855,43.15293121
2021-09-21 16:35,501.9142456,3602.927246,227.8496857,223.366684,221.5375824,155.432724,167.2183838,167.0998077,72.16844177,72.13447571,72.42095947,32.48303986,36.67661667,590.3272705,572.3222656,42.52610779,42.86125183,43.14595795
2021-09-21 16:40,501.09375,3599.096924,227.9295197,223.2525482,221.3924255,155.2453003,167.1782074,167.0079803,71.75565338,71.61656189,71.94966888,31.83914757,36.5992775,590.0827026,572.3463135,42.49418259,42.78534698,43.18753052
2021-09-21 16:45,500.7054138,3601.046387,227.3228302,223.1902466,220.8708191,155.1251221,166.7889252,166.5957031,71.58837891,71.59745026,71.83972931,31.92073441,36.64469147,589.9319458,572.3018188,42.47379684,42.81298065,43.15478134
2021-09-21 16:50,501.4425659,3600.128906,227.6232147,223.1597443,221.1869354,155.2199707,166.9181671,167.0758514,71.66614532,71.72893524,71.90818024,31.96357918,36.6633873,590.4714966,572.2305908,42.45616913,42.82244492,43.15060806
2021-09-21 16:55,500.7748108,3599.226807,227.5489349,222.8109283,220.1647644,154.9277191,166.5674591,166.4412079,71.25976563,71.25133514,71.50392151,31.55643463,36.68605423,589.9915161,572.2227783,42.4299736,42.78015518,43.17327499
2021-09-21 17:00,499.4190979,3599.087891,226.5976563,222.0914459,220.6450958,154.6923065,166.2693787,166.1278687,72.29341888,72.33355713,72.59931183,32.58489227,36.69665909,589.6928101,572.1911011,42.39110184,42.65209198,43.06416702
2021-09-21 17:05,498.584137,3597.887695,225.9130554,222.3209686,219.9729614,154.4927368,165.9203033,165.8834839,72.21382141,72.22481537,72.4620285,32.57906342,36.66500854,589.6207886,572.0911865,42.31729507,42.65261841,43.03611374
2021-09-21 17:10,502.1470337,3598.128174,227.6800232,223.1656494,221.5939484,155.3198547,167.0366821,166.8352356,71.71546173,71.73870087,72.03970337,32.021595,36.65748978,590.5588989,572.006958,42.42709351,42.72643661,43.00223541
2021-09-21 17:15,501.4306946,3598.154541,227.4588623,223.6552582,220.4274597,154.998703,166.6451416,166.4872284,70.76704407,70.80154419,71.03645325,31.14595985,36.6281395,590.4334717,572.133667,42.43265533,42.73935318,43.08209229
2021-09-21 17:20,504.677063,3598.691895,228.5813293,224.1689758,221.2321625,155.9463959,167.4945374,167.251236,71.47795868,71.4812088,71.77089691,31.7883358,36.59605789,589.9990845,572.1815186,42.62796783,42.96060181,43.18070984
2021-09-21 17:25,502.7579651,3600.387695,228.0553894,223.8709106,221.1397705,155.6717224,167.5757599,167.1353912,71.33528137,71.38931274,71.59892273,31.74538803,36.64785767,589.4660034,572.178833,42.45506287,42.7543869,43.07492065
2021-09-21 17:30,501.4871826,3597.955078,227.7602692,223.154129,220.3095093,155.1274109,166.6964569,166.5093689,71.08744049,71.12891388,71.36466217,31.39444351,36.68073273,589.6244507,572.0085449,42.4814682,42.78118134,43.18813705
2021-09-21 17:35,501.2758179,3599.423096,227.6301575,224.1878357,220.1292267,154.9284058,166.4542999,166.5719604,71.17414093,71.17978668,71.34289551,31.41761208,36.65047836,589.5098267,571.8895874,42.40423965,42.77009964,43.12529755
2021-09-21 17:40,501.5635986,3597.805176,227.4686584,223.5553284,220.9646759,155.1338654,166.6425781,166.5489197,72.29717255,72.30246735,72.49207306,32.60889053,36.65476608,589.8380127,571.8165283,42.38592911,42.73268509,42.96042633
2021-09-21 17:45,501.5793457,3598.560303,226.9769592,222.6198425,220.6115417,154.9563599,166.4562073,166.3650208,71.59742737,71.56681061,71.89541626,31.93214226,36.64871979,590.0031128,571.8051758,42.46767044,42.7766037,43.12267303
2021-09-21 17:50,499.6414795,3599.168213,226.8584595,222.6947327,219.8221283,154.5139465,165.9840546,165.8989868,71.76150513,71.73247528,71.96143341,32.00450134,36.67647171,589.4419556,571.8823853,42.46765137,42.78831482,42.99659348
2021-09-21 17:55,499.9567261,3599.098877,227.1216583,222.6045685,220.7131348,154.8624115,166.5834503,166.5593414,72.25302887,72.24226379,72.66913605,32.54256821,36.67018127,590.2946167,571.8138428,42.4039917,42.7646904,43.04019928
2021-09-21 18:00,500.8334656,3598.9375,227.1669312,222.9556732,220.3899536,154.5982361,166.3130951,166.1643677,71.64564514,71.63985443,71.87303162,31.92840195,36.65673828,589.9446411,571.8765869,42.47041702,42.84355927,43.20545197
2021-09-21 18:05,500.7116699,3598.007813,226.6257782,222.2280884,220.3548737,154.7667236,166.3957825,166.1958008,71.62709045,71.61277008,71.84981537,31.88876343,36.65062332,589.9650879,571.8985596,42.51903534,42.86165237,42.90728378
2021-09-21 18:10,501.4472961,3599.869141,227.4277039,223.4223633,220.8372498,155.2273254,166.9543304,166.8744202,71.6964798,71.65179443,71.88472748,31.87704659,36.62923813,590.3427734,571.9695435,42.54539871,42.85179138,42.6631813
2021-09-21 18:15,499.9401855,3600.781494,227.128891,222.9022522,220.1435242,154.8704376,166.5515442,166.5286102,71.32048798,71.27120972,71.4265213,31.59843826,36.64191055,590.3508301,572.0278931,42.69901657,43.07682419,42.74344635
2021-09-21 18:20,502.1755066,3599.542969,227.5499573,223.255661,219.17659,154.802597,166.2585754,165.9602814,70.06678009,70.11695099,70.36734772,30.40430832,36.59853363,590.1282349,572.1066284,42.75258636,43.11488724,42.88653564
2021-09-21 18:25,501.2343445,3601.178467,227.2088013,223.3984222,220.0669861,155.457489,166.8205719,166.72052,70.76825714,70.85009003,71.09600067,31.13666916,36.60842133,589.7963867,572.1226807,42.71019363,43.05081558,42.98541641
2021-09-21 18:30,500.3950806,3600.104248,227.0538177,222.4683685,219.3997192,154.7184601,166.1951294,166.1399841,71.06388092,71.03916168,71.31135559,31.38754082,36.62287903,589.7913208,572.0610352,42.72622681,43.07067871,42.77860641
2021-09-21 18:35,497.4728394,3600.57373,225.8509064,221.4012299,219.3431396,154.1402893,165.8624878,165.8171082,72.31064606,72.42706299,72.64402008,32.70294189,36.65877914,588.4373169,571.9642944,42.6629982,43.00571442,42.80138397
2021-09-21 18:40,498.128479,3601.127441,225.9274445,221.171463,219.8870087,154.0689697,165.87323,165.6515503,72.19572449,72.17893219,72.42777252,32.48434067,36.66946411,589.1801147,571.6139526,42.67605209,42.97576141,42.9394989
2021-09-21 18:45,500.2759705,3598.746338,226.559906,222.2471924,220.2998199,154.5601959,166.1873169,166.2572937,71.64414978,71.65238953,71.89428711,31.92902374,36.65477371,590.0620728,571.4649048,42.71530914,43.08037186,43.28255081
2021-09-21 18:50,501.5066833,3599.363037,227.2789612,222.633255,220.1660919,154.9501801,166.4559937,166.3019409,71.34670258,71.33691406,71.5998764,31.60181046,36.64757919,589.815918,571.6245117,42.79041672,43.15224457,43.31318283
2021-09-21 18:55,499.8016052,3600.522949,227.1252289,222.7178345,220.4827118,155.016571,166.6694183,166.6820679,71.72021484,71.73371124,71.98527527,32.03616714,36.5605278,590.269104,571.7313843,42.57157135,42.93473816,43.11793518
2021-09-21 19:00,501.7362671,3600.371338,228.1121826,223.1253662,221.1098938,155.2375183,166.8809814,166.8713379,71.49469757,71.52480316,71.71828461,31.80975342,36.73851013,590.038147,571.8201294,42.66740036,42.93813324,43.11307144
2021-09-21 19:05,500.6782227,3600.05542,227.2061768,222.912674,220.2047272,155.0674591,166.5591278,166.3694153,71.14276123,71.13253784,71.37490845,31.43101501,36.61985016,589.4901123,571.9026489,42.53491211,42.89878464,43.14618683
2021-09-21 19:10,499.744812,3599.345703,227.1866913,222.1148834,219.9616852,154.6807251,166.2583923,166.1235809,71.62109375,71.64138031,71.81442261,31.89933968,36.64543533,589.6372681,571.8456421,42.41592789,42.8122406,43.06151581
2021-09-21 19:15,501.9006653,3600.522705,227.5445709,222.986618,219.8072357,154.9824677,166.6167755,166.4398346,70.68851471,70.64176941,70.8030014,30.97713852,36.64490891,589.8878784,571.7910767,42.49746323,42.83552551,42.99688339
2021-09-21 19:20,500.4685059,3599.271484,227.5301514,222.6652679,220.0407562,154.8279877,166.3343048,166.3628845,71.19097137,71.19721985,71.3950119,31.56530762,36.7147789,589.7662354,571.8167114,42.38389587,42.73130798,42.98478317
2021-09-21 19:25,501.4529724,3598.66333,227.1410065,222.3039856,219.3733826,154.8427124,166.2375793,166.0605011,71.07847595,71.06774902,71.29077148,31.36615181,36.69544983,589.6359863,571.8504639,42.47809982,42.82132339,43.045681
2021-09-21 19:30,501.2843628,3600.441895,227.5817871,222.6287231,220.5005951,155.0877991,166.697464,166.5009766,71.59291077,71.63291168,71.85474396,31.90303802,36.6470108,589.6190796,571.8439941,42.36018753,42.79141617,43.02172089
2021-09-21 19:35,500.329895,3599.577637,227.1214752,222.3924408,219.747879,154.7592468,166.2642365,166.1416779,71.17139435,71.13352203,71.39271545,31.5222187,36.59767914,589.7966919,571.7877197,42.39809418,42.72884369,42.66578293
2021-09-21 19:40,500.5692139,3600.533691,227.2350159,222.9526672,220.2187195,154.8477478,166.5097198,166.2688751,71.6146698,71.59971619,71.8556366,31.89592171,36.62060165,589.7080688,571.8009644,42.33360672,42.66585922,42.98646927
2021-09-21 19:45,501.1242981,3600.145508,227.2335815,222.4767456,220.1961823,154.7075195,166.4911804,166.3835602,71.4860611,71.45960236,71.70088196,31.81533241,36.62880707,589.7166138,571.8075562,42.33792496,42.71561813,42.80420303
2021-09-21 19:50,501.518158,3601.011475,227.1830597,222.6133118,219.7791138,154.7863159,166.2163696,166.0528717,70.68567657,70.6991806,70.89914703,30.98430252,36.68630981,590.1858521,571.8268433,42.43378448,42.80208588,43.05276489
2021-09-21 19:55,502.7206726,3599.985107,227.8865662,223.5731812,220.5306244,155.3188019,166.9797821,166.6614685,70.81562042,70.85909271,71.02565765,31.09951782,36.67060471,590.5040894,571.9295044,42.47977448,42.82221603,42.89902115
2021-09-21 20:00,501.4332581,3599.024414,227.6745453,223.5849304,219.8278351,155.0302582,166.5948792,166.4674683,70.78227234,70.81578827,71.00486755,31.06520081,36.64988708,589.9052734,572.0378418,42.55800247,42.87258911,42.87807846
2021-09-21 20:05,499.8823547,3598.526611,226.6843109,222.2005005,219.3258209,154.4561615,165.9120636,165.7738647,70.64955139,70.68530273,70.9031601,30.95254707,36.62553406,589.4391479,572.0441895,42.43399811,42.76719284,42.84509277
2021-09-21 20:10,501.4258728,3600.899658,227.622757,223.0601196,220.4541321,155.1244507,166.5665131,166.462204,71.0956955,71.1084671,71.3497467,31.40607071,36.64289474,590.2523193,571.9162598,42.44501114,42.79725647,42.8183136
2021-09-21 20:15,501.3051453,3600.576172,226.9938965,223.5692749,219.3379211,154.8455658,166.2132568,166.0926208,71.09780884,71.09602356,71.32202148,31.37668228,36.66072464,590.1349487,571.9472656,42.42718124,42.80781174,42.97028732
2021-09-21 20:20,502.2434082,3599.001709,227.0209808,222.8184967,218.4690704,154.6536865,165.8569946,165.8229828,69.71334839,69.76835632,69.97887421,30.00510979,36.67541504,589.8291016,572.0176392,42.56979752,42.86920547,43.25259781
2021-09-21 20:25,501.3708191,3600.914551,227.6172791,223.5040588,218.7155304,154.9913788,166.2579041,166.1259003,69.77274323,69.78723907,70.09696198,30.10149574,36.61764145,590.2393188,572.0074463,42.43081665,42.76153564,42.95899582
2021-09-21 20:30,498.3590088,3598.939941,226.1411133,221.9918365,216.2901611,153.7102661,164.9326324,164.7704773,68.88074493,68.85862732,69.06681061,29.17213058,36.65567398,589.3067017,572.0405273,42.40871048,42.69766235,42.84559631
2021-09-21 20:35,499.1546326,3600.254883,226.7375031,222.3377991,217.5208282,154.2328796,165.480835,165.3449249,69.29817963,69.33316803,69.58255768,29.66597557,36.62469482,589.1508789,571.8989258,42.42413712,42.73479462,43.03400803
2021-09-21 20:40,497.6546021,3599.041016,225.9926147,221.7746429,216.8304443,153.7751923,164.959137,164.6069794,69.36689758,69.38137054,69.64958191,29.67570114,36.65516281,589.3035278,571.736084,42.38759232,42.72130966,42.96300125
2021-09-21 20:45,498.2140808,3600.634277,226.3760986,222.1459351,216.8981476,153.9884338,165.6352539,165.3882599,69.5743866,69.64878082,69.81411743,29.92069626,36.62765121,589.5718994,571.6450806,42.41603851,42.75770187,42.87590027
2021-09-21 20:50,498.7961731,3601.260254,226.8286591,222.3853607,218.991394,154.5422211,165.6112976,165.5647736,70.66983032,70.7472229,71.0187149,30.97616768,36.59152222,590.1351929,571.6383667,42.47087097,42.82822418,43.0939064
2021-09-21 20:55,499.2966003,3600.845215,226.8049774,221.5957336,218.7510529,153.9528503,165.5027618,165.4287262,70.41477966,70.46463013,70.67556,30.71519279,36.6721611,589.7388306,571.7070923,42.58950806,42.94750214,43.3841362
2021-09-21 21:00,501.5105286,3601.007813,227.2607269,222.3891144,219.5537872,154.8171692,166.1783142,166.0449219,71.08019257,71.15097809,71.30701447,31.38323402,36.62686539,589.7644653,571.7818604,42.66117859,42.98902893,43.10020828
2021-09-21 21:05,500.8337708,3601.433105,227.5707397,222.7719421,219.3529816,154.863678,166.2528381,166.1411438,70.54557037,70.57108307,70.79001617,30.90011597,36.66070938,590.4981689,571.8085327,42.60155106,42.95391464,43.24796677
2021-09-21 21:10,501.3126831,3601.195801,227.3887329,222.9103241,217.8260498,154.5043488,165.7492371,165.6291504,69.2929306,69.34364319,69.57177734,29.64854431,36.62987137,590.2335205,571.9328613,42.78710556,43.11114502,43.45011902
2021-09-21 21:15,502.2368774,3602.220703,228.0616608,223.7360992,219.0187836,155.1324768,166.7991791,166.651062,69.70703125,69.76988983,69.99854279,30.06456184,36.64523315,590.2338867,572.0358276,42.82966232,43.15674591,43.60856247
2021-09-21 21:20,500.0595703,3599.392334,226.8822021,222.2230072,218.203064,154.2377319,165.6062775,165.4339142,69.81932068,69.77663422,70.0665741,30.11795807,36.66664505,589.4815674,572.0772705,42.83860779,43.19747162,43.51699829
2021-09-21 21:25,501.7771301,3599.931641,227.2412415,222.8609314,218.3041534,154.5493622,165.7546692,165.6525726,69.73110962,69.83876038,70.03144836,30.17791176,36.65023422,590.1436157,571.9486084,42.91039658,43.27601242,43.66982269
2021-09-21 21:30,499.4171143,3600.952881,227.0188141,222.6115723,218.7849579,154.2523651,165.8506622,165.7516479,70.59146118,70.61460114,70.84244537,30.92435455,36.70266724,589.9639893,571.9494629,42.82181549,43.20409012,43.60091019
2021-09-21 21:35,499.4974365,3601.187012,226.4932709,221.4819336,218.5296021,153.89534,165.4875488,165.2036896,70.34457397,70.36788177,70.59786987,30.62512016,36.67887878,589.3334351,571.9777832,42.84191895,43.24658966,43.40126801
2021-09-21 21:40,500.5961304,3598.613525,226.6583557,222.7854004,218.6861572,154.3235474,165.7628021,165.6342773,70.58782959,70.64878845,70.90052032,30.89566994,36.67569351,589.8306885,571.8596802,42.91750336,43.27037811,43.57003784
2021-09-21 21:45,500.6462708,3601.624023,226.9421844,222.4222412,218.582962,154.4642487,165.9986267,165.8941956,70.10955811,70.15551758,70.37432861,30.47304726,36.67329025,590.3076782,571.8412476,42.93167496,43.27222824,43.54500961
2021-09-21 21:50,501.5090027,3600.776367,227.3262939,222.6100464,218.7227783,154.766037,165.989563,165.8497467,70.04725647,70.1140976,70.33432007,30.40424919,36.65504456,590.0059814,571.9372559,42.99345779,43.32837677,43.29123688
2021-09-21 21:55,502.1751099,3600.773926,227.4081268,223.1408844,218.8830719,154.8708038,166.238327,165.9602509,70.0644455,70.10778046,70.34000397,30.4749527,36.62088394,590.0817871,571.9372559,42.917099,43.25875092,43.62669754
2021-09-21 22:00,502.5398254,3600.216553,227.5453339,224.2232056,218.2346039,154.8856659,166.174408,166.118576,69.21694946,69.27541351,69.43438721,29.60772324,36.62541962,590.2687988,571.9803467,43.00342941,43.34434891,43.68924332
2021-09-21 22:05,501.6087341,3600.403076,227.5473938,223.1596375,218.119873,154.8573456,165.9426422,165.6271667,69.15743256,69.15283203,69.38366699,29.50562859,36.67718887,589.8704834,572.088501,42.99510574,43.33856201,43.60403824
2021-09-21 22:10,502.0206604,3599.44751,228.1053162,223.4522095,218.9768524,155.1590424,166.5424652,166.2936249,69.77458954,69.82403564,70.03116608,30.09358215,36.67476273,589.9726563,572.0266113,42.93188858,43.2335968,43.41129303
2021-09-21 22:15,501.8143921,3602.323486,227.6702728,223.8546143,218.289444,154.8928223,166.0673828,165.9375,69.29053497,69.35630035,69.55649567,29.65735245,36.7142601,589.7687378,571.9951172,43.05674362,43.34802628,43.42341232
2021-09-21 22:20,500.7905273,3601.603027,227.5046844,224.0613556,218.0388947,154.7124329,165.9055634,165.9168854,69.39402771,69.36617279,69.53996277,29.68445015,36.62568283,589.916748,571.9613037,43.05542374,43.43488693,43.4043541
2021-09-21 22:25,499.6994934,3602.274658,226.8045654,222.1853333,218.2332458,154.2440796,165.5765381,165.4143982,70.22374725,70.23479462,70.48353577,30.54465675,36.66598129,589.1791382,571.9352417,43.1673584,43.52017975,43.56567383
2021-09-21 22:30,501.6801758,3601.562012,227.7105255,222.9218292,218.9892883,154.845047,166.22995,166.0839386,70.30671692,70.3423233,70.53574371,30.5981884,36.64621353,589.8896484,571.8145142,43.25849152,43.57102203,43.43207932
2021-09-21 22:35,498.8939514,3601.474121,226.2140808,222.3234406,217.6738129,154.1577301,165.3407898,165.2751923,70.14900208,70.11891174,70.32852936,30.41493607,36.71338272,589.1991577,571.7674561,43.12690735,43.49186325,43.33334732
2021-09-21 22:40,501.5366821,3598.828125,227.5270386,222.6362305,219.2236481,154.9295654,166.3203278,166.177887,70.60042572,70.60057831,70.85300446,30.91800117,36.65850449,589.9260254,571.6942139,43.00958633,43.36577606,43.32191086
2021-09-21 22:45,499.080719,3599.176025,226.9768066,221.9839783,219.2482147,154.3036346,165.9792786,165.8490753,71.14292908,71.19048309,71.39356232,31.5103302,36.63788223,589.9784546,571.7043457,42.76828003,43.07696533,43.0760231
2021-09-21 22:50,499.7301025,3600.590332,226.6492462,221.755127,218.4844818,154.1274109,165.5792084,165.4532623,70.57074738,70.57112885,70.8141098,30.9074688,36.70495605,589.6940308,571.7828979,42.86157608,43.20503616,42.93924713
2021-09-21 22:55,501.5821228,3599.837891,227.1199188,222.4338989,218.6623993,154.6135712,165.9332428,165.788559,70.00772095,70.15044403,70.36317444,30.38962936,36.63334656,589.8817139,571.7949219,42.90520859,43.21891785,43.09161758
2021-09-21 23:00,501.51297,3599.525879,227.7689056,222.7117462,217.9815063,154.5472107,165.74646,165.6321869,69.50643158,69.5432663,69.81497955,29.96414185,36.71000671,590.2590942,571.9039917,42.9129715,43.22267532,43.55714798
2021-09-21 23:05,502.6697083,3599.186035,227.2875366,223.6055908,217.5844727,154.7571869,165.6312256,165.581543,68.6439209,68.59714508,68.88259888,28.92167664,36.67649078,590.1043091,572.0151367,42.9995842,43.30853653,43.68690872
2021-09-21 23:10,500.9219666,3600.785889,227.3711548,223.4777985,218.0495911,154.6828003,165.8752594,165.7334747,69.24383545,69.33444214,69.54529572,29.56009102,36.65711594,589.4785156,572.0518188,42.81014633,43.13818359,43.46521759
2021-09-21 23:15,501.4315186,3599.06958,226.8621216,222.7099915,217.1333771,154.4747467,165.3544769,165.3246155,68.92378235,69.00518036,69.22162628,29.31312943,36.6973114,589.3310547,571.9301147,42.80368042,43.14818192,43.22219467
2021-09-21 23:20,501.4776917,3597.996826,227.4921722,222.950119,218.1577606,154.7355804,166.010849,165.7915955,69.80809784,69.68643188,70.05126953,30.0180378,36.66966248,589.9766235,571.7758789,42.76023865,43.10217667,42.99253845
2021-09-21 23:25,501.1929626,3599.602295,227.3667297,222.9547272,217.578125,154.4942627,165.8780212,165.6912231,69.29360962,69.26251984,69.50596619,29.57030106,36.6829567,589.6872559,571.7824707,42.78744125,43.13524246,42.99916077
2021-09-21 23:30,501.1531677,3601.092529,227.5579681,223.3629608,218.1344452,154.7612,166.0498505,165.9190826,69.29751587,69.30818939,69.57803345,29.673666,36.69392776,589.784668,571.8070068,42.74792099,43.12338638,43.23754883
2021-09-21 23:35,500.0891724,3600.120117,226.7506714,222.4331665,217.6959076,154.3890533,165.4575043,165.3510132,69.3693161,69.30849457,69.65032959,29.69564056,36.64681244,589.3834839,571.8252563,42.74812698,43.08907318,43.26184464
2021-09-21 23:40,502.1753845,3600.881836,227.6394043,223.1321411,218.5185242,154.9576263,166.2158051,166.036972,69.54638672,69.58346558,69.79615021,29.9070797,36.66319275,589.4277954,571.7226563,42.77127075,43.08699417,43.07157135
2021-09-21 23:45,500.8287659,3599.399414,227.2686005,222.8665771,218.4462891,154.5514832,166.0987244,165.7770996,69.64783478,69.76269531,69.9861145,30.07629967,36.70547104,589.4979858,571.6672974,42.66520691,43.00108719,43.0908165
2021-09-21 23:50,498.973877,3600.120117,226.3662872,221.8246307,217.7750549,154.0298615,165.006546,165.0211792,69.4707489,69.4437027,69.65441132,29.7721386,36.66960907,589.1854248,571.5888672,42.67130661,43.03409576,43.27397156
2021-09-21 23:55,502.1714478,3599.118652,227.5258789,222.9747467,218.8122253,154.8218842,166.1327515,165.8917236,69.73498535,69.76513672,69.97943878,30.09211159,36.64738083,589.1800537,571.5123291,42.68421936,43.0435524,42.79021454
